time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965260,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680358886719,0.0,0.0,0.0001063166782842,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110290527344,0.0,0.0,0.000111958652269,299.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18524169921875,0.0,0.0,8.269296085927635e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25445556640625,0.0,0.0,0.0001119572043535,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913513183594,0.0,0.0,0.0005308904801495,287.8768615722656,294.1499938964844,299.0594787597656,294.9441223144531,299.33514404296875,299.0772399902344,287.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325032683089,2.135912247069882e-08,0.0011324818478897,-0.0549392886459827,0.0,0.0,0.0,-0.0154014034196734,60.0,14.943302154541016,0.0,-8.744600421550788e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680358886719,0.0,0.0,0.0001063166782842,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110290527344,0.0,0.0,0.000111958652269,299.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18524169921875,0.0,0.0,8.269296085927635e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25445556640625,0.0,0.0,0.0001119572043535,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913513183594,0.0,0.0,0.0005308904801495,287.8768615722656,294.1499938964844,299.0594787597656,294.9441223144531,299.33514404296875,299.0772399902344,287.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325032683089,2.135912247069882e-08,0.0011324818478897,-0.0549392886459827,0.0,0.0,0.0,-0.0154014034196734,60.0,14.943302154541016,0.0,-8.744600421550788e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.256591796875,0.0,0.0,0.0001066699551302,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20037841796875,0.0,0.0,0.000112330642878,299.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1749267578125,0.0,0.0,8.296770829474553e-05,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431945800781,0.0,0.0,0.0001123292095144,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2795715332031,0.0,0.0,0.0005326571408659,287.8683776855469,294.1499938964844,299.04296875,294.9440612792969,299.3292541503906,299.060302734375,287.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362744262441,2.1799682059509e-08,0.001136252656579,-0.0560885220766067,0.0,0.0,0.0,-0.015619826503098,60.0,14.961824417114258,0.0,-8.802872031310471e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.256591796875,0.0,0.0,0.0001066699551302,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20037841796875,0.0,0.0,0.000112330642878,299.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1749267578125,0.0,0.0,8.296770829474553e-05,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431945800781,0.0,0.0,0.0001123292095144,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2795715332031,0.0,0.0,0.0005326571408659,287.8683776855469,294.1499938964844,299.04296875,294.9440612792969,299.3292541503906,299.060302734375,287.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362744262441,2.1799682059509e-08,0.001136252656579,-0.0560885220766067,0.0,0.0,0.0,-0.015619826503098,60.0,14.961824417114258,0.0,-8.802872031310471e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2509460449219,0.0,0.0,0.0001068364290404,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19512939453125,0.0,0.0,0.0001125059352489,299.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698608398437,0.0,0.0,8.309717668453231e-05,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2376403808594,0.0,0.0,0.0001125045164371,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27374267578125,0.0,0.0,0.0005334896850399,287.8642272949219,294.1499938964844,299.0347595214844,294.944091796875,299.32623291015625,299.0518493652344,287.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380478972569,2.2007304423254936e-08,0.001138025894761,-0.0566300451755523,0.0,0.0,0.0,-0.0157227423042058,60.0,14.971296310424805,0.0,-8.830400588522026e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.24542236328125,0.0,0.0,0.0001070084254024,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19000244140625,0.0,0.0,0.0001126870483858,299.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649169921875,0.0,0.0,8.323093788931146e-05,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23223876953125,0.0,0.0,0.0001126856295741,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680969238281,0.0,0.0,0.0005343498196452,287.8602600097656,294.1499938964844,299.0265808105469,294.94415283203125,299.32305908203125,299.0434875488281,287.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398803908377,2.222179773525568e-08,0.0011398581555113,-0.05718944221735,0.0,0.0,0.0,-0.0158290676772594,60.0,14.981425285339355,0.0,-8.858886246798647e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347106933594,0.0,0.0,0.0001073479434126,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800537109375,0.0,0.0,0.0001130445525632,299.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15533447265625,0.0,0.0,8.349498239113018e-05,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217102050781,0.0,0.0,0.0001130431555793,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.257080078125,0.0,0.0,0.0005360477371141,287.8526916503906,294.1499938964844,299.0102233886719,294.94439697265625,299.3164367675781,299.0268249511719,287.8716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435012565925,2.264521015149512e-08,0.0011434786720201,-0.0582935363054275,0.0,0.0,0.0,-0.0160389710217714,60.0,15.001996040344238,0.0,-8.915250049312817e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347106933594,0.0,0.0,0.0001073479434126,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800537109375,0.0,0.0,0.0001130445525632,299.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15533447265625,0.0,0.0,8.349498239113018e-05,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217102050781,0.0,0.0,0.0001130431555793,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.257080078125,0.0,0.0,0.0005360477371141,287.8526916503906,294.1499938964844,299.0102233886719,294.94439697265625,299.3164367675781,299.0268249511719,287.8716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435012565925,2.264521015149512e-08,0.0011434786720201,-0.0582935363054275,0.0,0.0,0.0,-0.0160389710217714,60.0,15.001996040344238,0.0,-8.915250049312817e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2239685058594,0.0,0.0,0.0001076893095159,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700744628906,0.0,0.0,0.0001134040066972,299.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14569091796875,0.0,0.0,8.37604675325565e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21112060546875,0.0,0.0,0.0001134026242652,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460021972656,0.0,0.0,0.0005377548513934,287.8450927734375,294.1499938964844,298.9939880371094,294.9447326660156,299.3098449707031,299.0101318359375,287.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471420293673,2.3070933607982624e-08,0.0011471189791336,-0.0594034492969512,0.0,0.0,0.0,-0.0162500198930501,60.0,15.022591590881348,0.0,-8.972101994686454e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2239685058594,0.0,0.0,0.0001076893095159,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700744628906,0.0,0.0,0.0001134040066972,299.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14569091796875,0.0,0.0,8.37604675325565e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21112060546875,0.0,0.0,0.0001134026242652,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460021972656,0.0,0.0,0.0005377548513934,287.8450927734375,294.1499938964844,298.9939880371094,294.9447326660156,299.3098449707031,299.0101318359375,287.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471420293673,2.3070933607982624e-08,0.0011471189791336,-0.0594034492969512,0.0,0.0,0.0,-0.0162500198930501,60.0,15.022591590881348,0.0,-8.972101994686454e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2136535644531,0.0,0.0,0.0001080120055121,299.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605224609375,0.0,0.0,0.0001137437939178,299.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,8.401142986258492e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010192871094,0.0,0.0,0.0001137424260377,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353820800781,0.0,0.0,0.0005393687169998,287.8380432128906,294.1499938964844,298.9777526855469,294.9451599121094,299.3028564453125,298.9935607910156,287.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505826842039,2.3473386789873985e-08,0.0011505591683089,-0.0604524947702884,0.0,0.0,0.0,-0.0164495278149843,60.0,15.042410850524902,0.0,-9.026011582591309e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2136535644531,0.0,0.0,0.0001080120055121,299.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605224609375,0.0,0.0,0.0001137437939178,299.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,8.401142986258492e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010192871094,0.0,0.0,0.0001137424260377,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353820800781,0.0,0.0,0.0005393687169998,287.8380432128906,294.1499938964844,298.9777526855469,294.9451599121094,299.3028564453125,298.9935607910156,287.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505826842039,2.3473386789873985e-08,0.0011505591683089,-0.0604524947702884,0.0,0.0,0.0,-0.0164495278149843,60.0,15.042410850524902,0.0,-9.026011582591309e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.20343017578125,0.0,0.0,0.0001083397801266,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510314941406,0.0,0.0,0.0001140889435191,299.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273193359375,0.0,0.0,8.426634303759784e-05,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1909484863281,0.0,0.0,0.000114087590191,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.224853515625,0.0,0.0,0.0005410079611465,287.8310546875,294.1499938964844,298.96160888671875,294.9456787109375,299.2957763671875,298.9770202636719,287.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540821287781,2.3882185118395682e-08,0.0011540582636371,-0.0615178719162941,0.0,0.0,0.0,-0.0166522040963172,60.0,15.06222438812256,0.0,-9.080935825522829e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.20343017578125,0.0,0.0,0.0001083397801266,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510314941406,0.0,0.0,0.0001140889435191,299.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273193359375,0.0,0.0,8.426634303759784e-05,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1909484863281,0.0,0.0,0.000114087590191,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.224853515625,0.0,0.0,0.0005410079611465,287.8310546875,294.1499938964844,298.96160888671875,294.9456787109375,299.2957763671875,298.9770202636719,287.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540821287781,2.3882185118395682e-08,0.0011540582636371,-0.0615178719162941,0.0,0.0,0.0,-0.0166522040963172,60.0,15.06222438812256,0.0,-9.080935825522829e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19830322265625,0.0,0.0,0.0001085009280359,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14630126953125,0.0,0.0,0.0001142586188507,299.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.12274169921875,0.0,0.0,8.439166413154453e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859130859375,0.0,0.0,0.0001142572800745,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2195739746094,0.0,0.0,0.0005418138462118,287.8275451660156,294.1499938964844,298.9535217285156,294.9459533691406,299.2922668457031,298.9687805175781,287.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557962279766,2.4083156802134912e-08,0.001155772130005,-0.0620415657758712,0.0,0.0,0.0,-0.0167518109083175,60.0,15.07205867767334,0.0,-9.107999687785197e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1933288574219,0.0,0.0,0.000108650769107,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416931152344,0.0,0.0,0.0001144164052675,299.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183166503906,0.0,0.0,8.450819586869329e-05,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1810302734375,0.0,0.0,0.0001144150664913,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144470214844,0.0,0.0,0.0005425633280538,287.8242492675781,294.1499938964844,298.9454650878906,294.9462585449219,299.28857421875,298.9605407714844,287.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157394144684,2.4270052634278727e-08,0.0011573699302971,-0.062528520822525,0.0,0.0,0.0,-0.0168444626033306,60.0,15.081021308898926,0.0,-9.133203349165345e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833801269531,0.0,0.0,0.0001089507131837,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,0.0001147322400356,299.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10943603515625,0.0,0.0,8.474147034576163e-05,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712646484375,0.0,0.0,0.0001147309158113,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041931152344,0.0,0.0,0.0005440635723061,287.8175964355469,294.1499938964844,298.9293518066406,294.94683837890625,299.2812805175781,298.9441223144531,287.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605963809415,2.4644176477295332e-08,0.0011605717008933,-0.0635031759738922,0.0,0.0,0.0,-0.017029944807291,60.0,15.098938941955566,0.0,-9.183759885900145e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833801269531,0.0,0.0,0.0001089507131837,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,0.0001147322400356,299.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10943603515625,0.0,0.0,8.474147034576163e-05,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712646484375,0.0,0.0,0.0001147309158113,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041931152344,0.0,0.0,0.0005440635723061,287.8175964355469,294.1499938964844,298.9293518066406,294.94683837890625,299.2812805175781,298.9441223144531,287.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605963809415,2.4644176477295332e-08,0.0011605717008933,-0.0635031759738922,0.0,0.0,0.0,-0.017029944807291,60.0,15.098938941955566,0.0,-9.183759885900145e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737670898437,0.0,0.0,0.0001092117963708,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12359619140625,0.0,0.0,0.0001150071475422,299.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10089111328125,0.0,0.0,8.494450594298542e-05,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1618347167969,0.0,0.0,0.0001150058451457,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1943054199219,0.0,0.0,0.000545369752217,287.8113708496094,294.1499938964844,298.9132385253906,294.9474792480469,299.2736511230469,298.927734375,287.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633784743025,2.4969875056513053e-08,0.0011633534450083,-0.0643515363335609,0.0,0.0,0.0,-0.0171913914382457,60.0,15.1134672164917,0.0,-9.227886010876318e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737670898437,0.0,0.0,0.0001092117963708,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12359619140625,0.0,0.0,0.0001150071475422,299.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10089111328125,0.0,0.0,8.494450594298542e-05,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1618347167969,0.0,0.0,0.0001150058451457,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1943054199219,0.0,0.0,0.000545369752217,287.8113708496094,294.1499938964844,298.9132385253906,294.9474792480469,299.2736511230469,298.927734375,287.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633784743025,2.4969875056513053e-08,0.0011633534450083,-0.0643515363335609,0.0,0.0,0.0,-0.0171913914382457,60.0,15.1134672164917,0.0,-9.227886010876318e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644592285156,0.0,0.0,0.0001094550243578,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.114990234375,0.0,0.0,0.0001152632539742,299.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09259033203125,0.0,0.0,8.513365901308134e-05,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1526794433594,0.0,0.0,0.0001152619661297,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1846923828125,0.0,0.0,0.0005465866997838,287.8055114746094,294.1499938964844,298.8971252441406,294.9480895996094,299.26580810546875,298.9114074707031,287.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011659770971164,2.5273324766317283e-08,0.0011659518349915,-0.0651418194174766,0.0,0.0,0.0,-0.0173418428748846,60.0,15.1253080368042,0.0,-9.269092515751256e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644592285156,0.0,0.0,0.0001094550243578,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.114990234375,0.0,0.0,0.0001152632539742,299.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09259033203125,0.0,0.0,8.513365901308134e-05,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1526794433594,0.0,0.0,0.0001152619661297,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1846923828125,0.0,0.0,0.0005465866997838,287.8055114746094,294.1499938964844,298.8971252441406,294.9480895996094,299.26580810546875,298.9114074707031,287.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011659770971164,2.5273324766317283e-08,0.0011659518349915,-0.0651418194174766,0.0,0.0,0.0,-0.0173418428748846,60.0,15.1253080368042,0.0,-9.269092515751256e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15545654296875,0.0,0.0,0.0001096669657272,299.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.106689453125,0.0,0.0,0.0001154864148702,299.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846252441406,0.0,0.0,8.529847400495782e-05,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438293457031,0.0,0.0,0.0001154851415776,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1753845214844,0.0,0.0,0.0005476474179886,287.7999572753906,294.1499938964844,298.8809814453125,294.9486999511719,299.2577209472656,298.89508056640625,287.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682396288961,2.553779232528086e-08,0.0011682141339406,-0.0658304765820503,0.0,0.0,0.0,-0.0174729544669389,60.0,15.133831977844238,0.0,-9.305080084232033e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15545654296875,0.0,0.0,0.0001096669657272,299.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.106689453125,0.0,0.0,0.0001154864148702,299.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846252441406,0.0,0.0,8.529847400495782e-05,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438293457031,0.0,0.0,0.0001154851415776,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1753845214844,0.0,0.0,0.0005476474179886,287.7999572753906,294.1499938964844,298.8809814453125,294.9486999511719,299.2577209472656,298.89508056640625,287.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682396288961,2.553779232528086e-08,0.0011682141339406,-0.0658304765820503,0.0,0.0,0.0,-0.0174729544669389,60.0,15.133831977844238,0.0,-9.305080084232033e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509094238281,0.0,0.0,0.0001097878048312,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024780273437,0.0,0.0,0.000115613656817,299.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08056640625,0.0,0.0,8.539245754946023e-05,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393737792969,0.0,0.0,0.0001156123908003,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.17071533203125,0.0,0.0,0.0005482520209625,287.7971496582031,294.1499938964844,298.8728942871094,294.948974609375,299.2536926269531,298.8869323730469,287.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695316061377,2.568855883566812e-08,0.0011695058783516,-0.0662230253219604,0.0,0.0,0.0,-0.0175477098673582,60.0,15.139386177062988,0.0,-9.32562613797927e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464233398437,0.0,0.0,0.0001098779539461,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09832763671875,0.0,0.0,0.00011570857896,299.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765991210937,0.0,0.0,8.546256140107289e-05,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349792480469,0.0,0.0,0.0001157073202193,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1660461425781,0.0,0.0,0.0005487033631652,287.7944030761719,294.1499938964844,298.8648376464844,294.9492492675781,299.2496643066406,298.8787841796875,287.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704856297001,2.5801075054232573e-08,0.0011704597854986,-0.0665159672498703,0.0,0.0,0.0,-0.0176034476608037,60.0,15.142977714538574,0.0,-9.340976703242633e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376342773437,0.0,0.0,0.0001100341105484,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902404785156,0.0,0.0,0.0001158729864982,299.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0688171386719,0.0,0.0,8.558398258173838e-05,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263427734375,0.0,0.0,0.0001158717495854,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.156982421875,0.0,0.0,0.0005494854412972,287.7891540527344,294.1499938964844,298.8486328125,294.94976806640625,299.24139404296875,298.86248779296875,287.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721540940925,2.5996033770070426e-08,0.0011721280170604,-0.0670235082507133,0.0,0.0,0.0,-0.0177001021802425,60.0,15.14620590209961,0.0,-9.367601450094298e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376342773437,0.0,0.0,0.0001100341105484,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902404785156,0.0,0.0,0.0001158729864982,299.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0688171386719,0.0,0.0,8.558398258173838e-05,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263427734375,0.0,0.0,0.0001158717495854,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.156982421875,0.0,0.0,0.0005494854412972,287.7891540527344,294.1499938964844,298.8486328125,294.94976806640625,299.24139404296875,298.86248779296875,287.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721540940925,2.5996033770070426e-08,0.0011721280170604,-0.0670235082507133,0.0,0.0,0.0,-0.0177001021802425,60.0,15.14620590209961,0.0,-9.367601450094298e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290588378906,0.0,0.0,0.0001101547968573,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823669433594,0.0,0.0,0.000116000061098,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0612487792969,0.0,0.0,8.567782788304612e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1179504394531,0.0,0.0,0.0001159988314611,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14813232421875,0.0,0.0,0.0005500904517248,287.7841186523437,294.1499938964844,298.8323974609375,294.9501953125,299.2329406738281,298.8461608886719,287.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734436266124,2.6146809162241883e-08,0.001173417433165,-0.0674159824848175,0.0,0.0,0.0,-0.017774848267436,60.0,15.145273208618164,0.0,-9.388218558115113e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290588378906,0.0,0.0,0.0001101547968573,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823669433594,0.0,0.0,0.000116000061098,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0612487792969,0.0,0.0,8.567782788304612e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1179504394531,0.0,0.0,0.0001159988314611,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14813232421875,0.0,0.0,0.0005500904517248,287.7841186523437,294.1499938964844,298.8323974609375,294.9501953125,299.2329406738281,298.8461608886719,287.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734436266124,2.6146809162241883e-08,0.001173417433165,-0.0674159824848175,0.0,0.0,0.0,-0.017774848267436,60.0,15.145273208618164,0.0,-9.388218558115113e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12078857421875,0.0,0.0,0.0001102280439226,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747375488281,0.0,0.0,0.0001160771644208,299.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539245605469,0.0,0.0,8.573476952733472e-05,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098327636719,0.0,0.0,0.0001160759566118,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395874023437,0.0,0.0,0.0005504584405571,287.7794189453125,294.1499938964844,298.8160705566406,294.95050048828125,299.22430419921875,298.8298034667969,288.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174226636067,2.6238469175154933e-08,0.0011742003262043,-0.0676545649766922,0.0,0.0,0.0,-0.0178202837705612,60.0,15.13861083984375,0.0,-9.400762479572222e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12078857421875,0.0,0.0,0.0001102280439226,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747375488281,0.0,0.0,0.0001160771644208,299.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539245605469,0.0,0.0,8.573476952733472e-05,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098327636719,0.0,0.0,0.0001160759566118,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395874023437,0.0,0.0,0.0005504584405571,287.7794189453125,294.1499938964844,298.8160705566406,294.95050048828125,299.22430419921875,298.8298034667969,288.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174226636067,2.6238469175154933e-08,0.0011742003262043,-0.0676545649766922,0.0,0.0,0.0,-0.0178202837705612,60.0,15.13861083984375,0.0,-9.400762479572222e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11285400390625,0.0,0.0,0.000110236047476,299.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,0.0001160855681519,299.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469665527344,0.0,0.0,8.5740968643222e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,0.0001160843748948,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13140869140625,0.0,0.0,0.0005505006411112,287.7751159667969,294.1499938964844,298.7996826171875,294.9507141113281,299.2154541015625,298.8134155273437,288.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743182549253,2.6248835993669672e-08,0.0011742919450625,-0.0676815435290336,0.0,0.0,0.0,-0.0178254377096891,60.0,15.124109268188477,0.0,-9.402181433415536e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11285400390625,0.0,0.0,0.000110236047476,299.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,0.0001160855681519,299.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469665527344,0.0,0.0,8.5740968643222e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,0.0001160843748948,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13140869140625,0.0,0.0,0.0005505006411112,287.7751159667969,294.1499938964844,298.7996826171875,294.9507141113281,299.2154541015625,298.8134155273437,288.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743182549253,2.6248835993669672e-08,0.0011742919450625,-0.0676815435290336,0.0,0.0,0.0,-0.0178254377096891,60.0,15.124109268188477,0.0,-9.402181433415536e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10894775390625,0.0,0.0,0.000110256987682,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639038085937,0.0,0.0,0.0001161076070275,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04351806640625,0.0,0.0,8.575724496040493e-05,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09820556640625,0.0,0.0,0.0001161064210464,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273498535156,0.0,0.0,0.0005506062880158,287.77301025390625,294.1499938964844,298.7914733886719,294.9507751464844,299.21099853515625,298.8052062988281,288.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174550037831,2.62751260748928e-08,0.0011745237279683,-0.0677499696612358,0.0,0.0,0.0,-0.0178385060280561,60.0,15.117003440856934,0.0,-9.405781042914897e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10498046875,0.0,0.0,0.0001102557434933,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0602722167969,0.0,0.0,0.0001161062828032,299.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400390625,0.0,0.0,8.575626270612702e-05,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943603515625,0.0,0.0,0.000116105104098,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1232604980469,0.0,0.0,0.0005506011657416,287.7708740234375,294.1499938964844,298.7832336425781,294.9508056640625,299.20654296875,298.7969970703125,288.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745309457182,2.6273763609196976e-08,0.0011745047522708,-0.0677464306354522,0.0,0.0,0.0,-0.0178377944976091,60.0,15.109896659851074,0.0,-9.405595591260862e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,288.097412109375,0.0,0.0,0.0001101793022826,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533447265625,0.0,0.0,0.0001160257597803,299.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0334167480469,0.0,0.0,8.569678175263107e-05,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869140625,0.0,0.0,0.000116024602903,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.11541748046875,0.0,0.0,0.0005502215353772,287.7669372558594,294.1499938964844,298.76666259765625,294.95074462890625,299.19744873046875,298.780517578125,288.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117371766828,2.617891148304352e-08,0.0011736914748325,-0.0674995481967926,0.0,0.0,0.0,-0.0177907608449459,60.0,15.086156845092772,0.0,-9.392611133307582e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,288.097412109375,0.0,0.0,0.0001101793022826,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533447265625,0.0,0.0,0.0001160257597803,299.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0334167480469,0.0,0.0,8.569678175263107e-05,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869140625,0.0,0.0,0.000116024602903,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.11541748046875,0.0,0.0,0.0005502215353772,287.7669372558594,294.1499938964844,298.76666259765625,294.95074462890625,299.19744873046875,298.780517578125,288.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117371766828,2.617891148304352e-08,0.0011736914748325,-0.0674995481967926,0.0,0.0,0.0,-0.0177907608449459,60.0,15.086156845092772,0.0,-9.392611133307582e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902099609375,0.0,0.0,0.0001099781511584,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467834472656,0.0,0.0,0.0001158139202743,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271301269531,0.0,0.0,8.554030500818044e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798645019531,0.0,0.0,0.000115812777949,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10797119140625,0.0,0.0,0.0005492191412486,287.763427734375,294.1499938964844,298.75,294.95050048828125,299.1881408691406,298.7639465332031,288.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171582378447,2.5928683200504565e-08,0.0011715564178302,-0.0668481737375259,0.0,0.0,0.0,-0.0176667347550392,60.0,15.048107147216797,0.0,-9.358398500580736e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
