time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967600,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902099609375,0.0,0.0,0.0001099781511584,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467834472656,0.0,0.0,0.0001158139202743,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271301269531,0.0,0.0,8.554030500818044e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798645019531,0.0,0.0,0.000115812777949,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10797119140625,0.0,0.0,0.0005492191412486,287.763427734375,294.1499938964844,298.75,294.95050048828125,299.1881408691406,298.7639465332031,288.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171582378447,2.5928683200504565e-08,0.0011715564178302,-0.0668481737375259,0.0,0.0,0.0,-0.0176667347550392,60.0,15.048107147216797,0.0,-9.358398500580736e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832214355469,0.0,0.0,0.0001097671702154,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404052734375,0.0,0.0,0.0001155917198047,299.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210266113281,0.0,0.0,8.53761812322773e-05,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730285644531,0.0,0.0,0.0001155905993073,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007080078125,0.0,0.0,0.0005481675616465,287.7601013183594,294.1499938964844,298.733154296875,294.9501953125,299.1787109375,298.7472839355469,288.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693495325744,2.566620160848744e-08,0.0011693238047882,-0.066164806485176,0.0,0.0,0.0,-0.0175366718322038,60.0,15.004764556884766,0.0,-9.322577199100125e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832214355469,0.0,0.0,0.0001097671702154,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404052734375,0.0,0.0,0.0001155917198047,299.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210266113281,0.0,0.0,8.53761812322773e-05,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730285644531,0.0,0.0,0.0001155905993073,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007080078125,0.0,0.0,0.0005481675616465,287.7601013183594,294.1499938964844,298.733154296875,294.9501953125,299.1787109375,298.7472839355469,288.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693495325744,2.566620160848744e-08,0.0011693238047882,-0.066164806485176,0.0,0.0,0.0,-0.0175366718322038,60.0,15.004764556884766,0.0,-9.322577199100125e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,0.0001093565078917,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342712402344,0.0,0.0,0.0001151592441601,299.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01519775390625,0.0,0.0,8.505674486514181e-05,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06646728515625,0.0,0.0,0.0001151581382146,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937805175781,0.0,0.0,0.0005461187683977,287.7570495605469,294.1499938964844,298.716064453125,294.9499206542969,299.1691589355469,298.7305603027344,288.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011649774387478,2.515491814847337e-08,0.0011649522930383,-0.0648334473371505,0.0,0.0,0.0,-0.0172832086682319,60.0,14.943851470947266,0.0,-9.25300014387176e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,0.0001093565078917,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342712402344,0.0,0.0,0.0001151592441601,299.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01519775390625,0.0,0.0,8.505674486514181e-05,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06646728515625,0.0,0.0,0.0001151581382146,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937805175781,0.0,0.0,0.0005461187683977,287.7570495605469,294.1499938964844,298.716064453125,294.9499206542969,299.1691589355469,298.7305603027344,288.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011649774387478,2.515491814847337e-08,0.0011649522930383,-0.0648334473371505,0.0,0.0,0.0,-0.0172832086682319,60.0,14.943851470947266,0.0,-9.25300014387176e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731811523437,0.0,0.0,0.000109176398837,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03125,0.0,0.0,0.0001149695672211,299.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122985839844,0.0,0.0,8.491664630128071e-05,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632019042969,0.0,0.0,0.0001149684758274,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903015136719,0.0,0.0,0.0005452203331515,287.75555419921875,294.1499938964844,298.7074279785156,294.9498291015625,299.1643981933594,298.72216796875,288.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630712542682,2.4930715269988468e-08,0.0011630463413894,-0.0642495155334472,0.0,0.0,0.0,-0.0171721167862415,60.0,14.912989616394045,0.0,-9.222571151212833e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699462890625,0.0,0.0,0.0001088459248421,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283203125,0.0,0.0,0.0001146215436165,299.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094909667969,0.0,0.0,8.465959399472922e-05,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600280761719,0.0,0.0,0.0001146204667747,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869445800781,0.0,0.0,0.0005435709026642,287.754150390625,294.1499938964844,298.6987609863281,294.94976806640625,299.1595764160156,298.7137756347656,288.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595353716984,2.4519136943013112e-08,0.0011595109244808,-0.0631774440407753,0.0,0.0,0.0,-0.016967998817563,60.0,14.872642517089844,0.0,-9.166846126618112e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0637512207031,0.0,0.0,0.0001079643698176,299.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.022705078125,0.0,0.0,0.0001136931896326,299.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.004150390625,0.0,0.0,8.397390774916857e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539855957031,0.0,0.0,0.0001136921346187,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805358886719,0.0,0.0,0.0005391703452914,287.7515869140625,294.1499938964844,298.68121337890625,294.9496459960937,299.1498718261719,298.6969909667969,288.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501559056341,2.3421177886007172e-08,0.0011501325061544,-0.0603163987398147,0.0,0.0,0.0,-0.0164237450808286,60.0,14.765676498413086,0.0,-9.01900634175945e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0637512207031,0.0,0.0,0.0001079643698176,299.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.022705078125,0.0,0.0,0.0001136931896326,299.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.004150390625,0.0,0.0,8.397390774916857e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539855957031,0.0,0.0,0.0001136921346187,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805358886719,0.0,0.0,0.0005391703452914,287.7515869140625,294.1499938964844,298.68121337890625,294.9496459960937,299.1498718261719,298.6969909667969,288.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501559056341,2.3421177886007172e-08,0.0011501325061544,-0.0603163987398147,0.0,0.0,0.0,-0.0164237450808286,60.0,14.765676498413086,0.0,-9.01900634175945e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576477050781,0.0,0.0,0.0001069860591087,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,0.0001126629431382,299.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9988708496094,0.0,0.0,8.321295899804682e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0480041503906,0.0,0.0,0.0001126619099522,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741882324219,0.0,0.0,0.0005342865479178,287.74908447265625,294.1499938964844,298.6634216308594,294.9495849609375,299.14013671875,298.6801452636719,288.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397366179153,2.2202664595738497e-08,0.0011397143825888,-0.0571395233273506,0.0,0.0,0.0,-0.0158196818083524,60.0,14.648521423339844,0.0,-8.85634037217642e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576477050781,0.0,0.0,0.0001069860591087,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,0.0001126629431382,299.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9988708496094,0.0,0.0,8.321295899804682e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0480041503906,0.0,0.0,0.0001126619099522,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741882324219,0.0,0.0,0.0005342865479178,287.74908447265625,294.1499938964844,298.6634216308594,294.9495849609375,299.14013671875,298.6801452636719,288.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397366179153,2.2202664595738497e-08,0.0011397143825888,-0.0571395233273506,0.0,0.0,0.0,-0.0158196818083524,60.0,14.648521423339844,0.0,-8.85634037217642e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.052001953125,0.0,0.0,0.00010565512639,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120849609375,0.0,0.0,0.000111261375423,299.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940185546875,0.0,0.0,8.217775030061603e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425109863281,0.0,0.0,0.0001112603713409,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0683288574219,0.0,0.0,0.0005276416195556,287.7470092773437,294.1499938964844,298.6454162597656,294.9495849609375,299.1303405761719,298.6635131835937,288.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255610734224,2.0544847600945104e-08,0.0011255405843257,-0.0528146065771579,0.0,0.0,0.0,-0.0149978399276733,60.0,14.490574836730955,0.0,-8.637403681177602e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.052001953125,0.0,0.0,0.00010565512639,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120849609375,0.0,0.0,0.000111261375423,299.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940185546875,0.0,0.0,8.217775030061603e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425109863281,0.0,0.0,0.0001112603713409,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0683288574219,0.0,0.0,0.0005276416195556,287.7470092773437,294.1499938964844,298.6454162597656,294.9495849609375,299.1303405761719,298.6635131835937,288.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255610734224,2.0544847600945104e-08,0.0011255405843257,-0.0528146065771579,0.0,0.0,0.0,-0.0149978399276733,60.0,14.490574836730955,0.0,-8.637403681177602e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04656982421875,0.0,0.0,0.0001042439471348,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0071716308594,0.0,0.0,0.0001097752901841,299.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893493652344,0.0,0.0,8.108012116281316e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372009277344,0.0,0.0,0.0001097743152058,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06268310546875,0.0,0.0,0.0005205958732403,287.7451171875,294.1499938964844,298.6271667480469,294.9496765136719,299.1205139160156,298.6470031738281,288.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105324374511,1.8787064348657623e-08,0.001110513578169,-0.0482257194817066,0.0,0.0,0.0,-0.0141264498233795,60.0,14.318663597106934,0.0,-8.408252227809498e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04656982421875,0.0,0.0,0.0001042439471348,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0071716308594,0.0,0.0,0.0001097752901841,299.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893493652344,0.0,0.0,8.108012116281316e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372009277344,0.0,0.0,0.0001097743152058,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06268310546875,0.0,0.0,0.0005205958732403,287.7451171875,294.1499938964844,298.6271667480469,294.9496765136719,299.1205139160156,298.6470031738281,288.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105324374511,1.8787064348657623e-08,0.001110513578169,-0.0482257194817066,0.0,0.0,0.0,-0.0141264498233795,60.0,14.318663597106934,0.0,-8.408252227809498e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439147949219,0.0,0.0,0.0001035117093124,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047607421875,0.0,0.0,0.0001090041914721,299.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.987060546875,0.0,0.0,8.051058102864772e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345764160156,0.0,0.0,0.0001090032237698,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599060058594,0.0,0.0,0.000516939908266,287.7441711425781,294.1499938964844,298.61798095703125,294.9497375488281,299.1156005859375,298.6387634277344,288.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027263244614,1.7874977942256013e-08,0.0011027085129171,-0.0458434298634529,0.0,0.0,0.0,-0.0136742601171135,60.0,14.231741905212402,0.0,-8.290562902857347e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.041259765625,0.0,0.0,0.0001027356702252,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023803710937,0.0,0.0,0.0001081869631889,299.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848022460937,0.0,0.0,7.990697486093268e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.031982421875,0.0,0.0,0.0001081860173144,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05712890625,0.0,0.0,0.0005130651406943,287.7432861328125,294.1499938964844,298.60870361328125,294.9498291015625,299.1106872558594,298.6305236816406,288.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944498935714,1.6908327182818542e-08,0.0010944330133497,-0.0433177910745143,0.0,0.0,0.0,-0.0131950005888938,60.0,14.138945579528809,0.0,-8.16673733083917e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361328125,0.0,0.0,0.0001012201828416,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977722167969,0.0,0.0,0.0001065910473698,299.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804382324219,0.0,0.0,7.872822607168928e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270080566406,0.0,0.0,0.0001065901233232,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05181884765625,0.0,0.0,0.0005054983776062,287.7416381835937,294.1499938964844,298.59002685546875,294.9500427246094,299.1008605957031,298.6142883300781,288.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783100733533,1.5020651389363593e-08,0.0010782950557768,-0.0383833870291709,0.0,0.0,0.0,-0.0122592160478234,60.0,13.948628425598145,0.0,-7.92761056800373e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361328125,0.0,0.0,0.0001012201828416,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977722167969,0.0,0.0,0.0001065910473698,299.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804382324219,0.0,0.0,7.872822607168928e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270080566406,0.0,0.0,0.0001065901233232,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05181884765625,0.0,0.0,0.0005054983776062,287.7416381835937,294.1499938964844,298.59002685546875,294.9500427246094,299.1008605957031,298.6142883300781,288.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783100733533,1.5020651389363593e-08,0.0010782950557768,-0.0383833870291709,0.0,0.0,0.0,-0.0122592160478234,60.0,13.948628425598145,0.0,-7.92761056800373e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312805175781,0.0,0.0,9.979866445064543e-05,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934387207031,0.0,0.0,0.0001050940918503,299.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.976318359375,0.0,0.0,7.762256427668035e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02227783203125,0.0,0.0,0.0001050931896315,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467529296875,0.0,0.0,0.0004984007682651,287.7402038574219,294.1499938964844,298.5711364746094,294.9503173828125,299.0909729003906,298.5985107421875,288.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631695622578,1.3250055275193516e-08,0.0010631562909111,-0.0337525159120559,0.0,0.0,0.0,-0.0113814622163772,60.0,13.759753227233888,0.0,-7.70654082771216e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312805175781,0.0,0.0,9.979866445064543e-05,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934387207031,0.0,0.0,0.0001050940918503,299.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.976318359375,0.0,0.0,7.762256427668035e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02227783203125,0.0,0.0,0.0001050931896315,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467529296875,0.0,0.0,0.0004984007682651,287.7402038574219,294.1499938964844,298.5711364746094,294.9503173828125,299.0909729003906,298.5985107421875,288.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631695622578,1.3250055275193516e-08,0.0010631562909111,-0.0337525159120559,0.0,0.0,0.0,-0.0113814622163772,60.0,13.759753227233888,0.0,-7.70654082771216e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0266418457031,0.0,0.0,9.84980069915764e-05,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.0,0.0001037244001054,299.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723815917969,0.0,0.0,7.661090785404667e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01776123046875,0.0,0.0,0.0001037235269905,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419311523437,0.0,0.0,0.0004919066559523,287.73895263671875,294.1499938964844,298.552001953125,294.95068359375,299.0810241699219,298.5830078125,288.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493166046217,1.1630034713050465e-08,0.0010493049630895,-0.0295135863125324,0.0,0.0,0.0,-0.0105783557519316,60.0,13.57944393157959,0.0,-7.507006216656009e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0266418457031,0.0,0.0,9.84980069915764e-05,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.0,0.0001037244001054,299.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723815917969,0.0,0.0,7.661090785404667e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01776123046875,0.0,0.0,0.0001037235269905,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419311523437,0.0,0.0,0.0004919066559523,287.73895263671875,294.1499938964844,298.552001953125,294.95068359375,299.0810241699219,298.5830078125,288.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493166046217,1.1630034713050465e-08,0.0010493049630895,-0.0295135863125324,0.0,0.0,0.0,-0.0105783557519316,60.0,13.57944393157959,0.0,-7.507006216656009e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02227783203125,0.0,0.0,9.73705027718097e-05,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853820800781,0.0,0.0,0.0001025370511342,299.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,7.573392213089392e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01348876953125,0.0,0.0,0.0001025361998472,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.037353515625,0.0,0.0,0.0004862771893385,287.7379455566406,294.1499938964844,298.5326538085937,294.9511108398437,299.0710144042969,298.5678405761719,288.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037307549268,1.022572337916472e-08,0.0010372973047196,-0.025837805122137,0.0,0.0,0.0,-0.0098821809515357,60.0,13.415124893188477,0.0,-7.336155505299757e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02227783203125,0.0,0.0,9.73705027718097e-05,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853820800781,0.0,0.0,0.0001025370511342,299.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,7.573392213089392e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01348876953125,0.0,0.0,0.0001025361998472,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.037353515625,0.0,0.0,0.0004862771893385,287.7379455566406,294.1499938964844,298.5326538085937,294.9511108398437,299.0710144042969,298.5678405761719,288.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037307549268,1.022572337916472e-08,0.0010372973047196,-0.025837805122137,0.0,0.0,0.0,-0.0098821809515357,60.0,13.415124893188477,0.0,-7.336155505299757e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201721191406,0.0,0.0,9.683077223598956e-05,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834899902344,0.0,0.0,0.0001019686678773,299.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9669189453125,0.0,0.0,7.531411392847076e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0114440917969,0.0,0.0,0.0001019678238662,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351257324219,0.0,0.0,0.000483582378365,287.73748779296875,294.1499938964844,298.5229187011719,294.95135498046875,299.06597900390625,298.56036376953125,288.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315612889826,9.553491331359965e-09,0.0010315517429262,-0.0240778625011444,0.0,0.0,0.0,-0.0095489397644996,60.0,13.336926460266112,0.0,-7.255065526123873e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01806640625,0.0,0.0,9.635609603719786e-05,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.98162841796875,0.0,0.0,0.0001014688023133,299.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651794433594,0.0,0.0,7.494491001125425e-05,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093994140625,0.0,0.0,0.0001014679655781,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.032958984375,0.0,0.0,0.0004812124825548,287.7370300292969,294.1499938964844,298.5130920410156,294.9515991210937,299.0609436035156,298.5528869628906,288.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026501879096,8.962302899817587e-09,0.0010264929151162,-0.0225299205631017,0.0,0.0,0.0,-0.009255844168365,60.0,13.261908531188965,0.0,-7.184124939385583e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140991210937,0.0,0.0,9.558797319186851e-05,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781188964844,0.0,0.0,0.0001006599122774,299.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,7.434745930368081e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055236816406,0.0,0.0,0.0001006590900942,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02880859375,0.0,0.0,0.00047737773275,287.7363586425781,294.1499938964844,298.49334716796875,294.9521789550781,299.0507202148437,298.5380554199219,288.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183192789554,8.005688556522728e-09,0.0010183112462982,-0.0200248267501592,0.0,0.0,0.0,-0.0087816007435321,60.0,13.133289337158203,0.0,-7.070070751069579e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140991210937,0.0,0.0,9.558797319186851e-05,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781188964844,0.0,0.0,0.0001006599122774,299.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,7.434745930368081e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055236816406,0.0,0.0,0.0001006590900942,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02880859375,0.0,0.0,0.00047737773275,287.7363586425781,294.1499938964844,298.49334716796875,294.9521789550781,299.0507202148437,298.5380554199219,288.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183192789554,8.005688556522728e-09,0.0010183112462982,-0.0200248267501592,0.0,0.0,0.0,-0.0087816007435321,60.0,13.133289337158203,0.0,-7.070070751069579e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.01025390625,0.0,0.0,9.491154924035072e-05,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747314453125,0.0,0.0,9.994758147513494e-05,299.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,7.382132025668398e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018005371094,0.0,0.0,9.994677384383976e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,0.0004740008735097,287.7358093261719,294.1499938964844,298.4733581542969,294.9527893066406,299.0404357910156,298.5234375,288.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111171286553,7.1633028397855e-09,0.0010111099109053,-0.0178185496479272,0.0,0.0,0.0,-0.0083640031516551,60.0,13.018107414245604,0.0,-6.970390131755266e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.01025390625,0.0,0.0,9.491154924035072e-05,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747314453125,0.0,0.0,9.994758147513494e-05,299.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,7.382132025668398e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018005371094,0.0,0.0,9.994677384383976e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,0.0004740008735097,287.7358093261719,294.1499938964844,298.4733581542969,294.9527893066406,299.0404357910156,298.5234375,288.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111171286553,7.1633028397855e-09,0.0010111099109053,-0.0178185496479272,0.0,0.0,0.0,-0.0083640031516551,60.0,13.018107414245604,0.0,-6.970390131755266e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0065612792969,0.0,0.0,9.444596798857674e-05,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714660644531,0.0,0.0,9.945728379534556e-05,299.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555969238281,0.0,0.0,7.345918129431084e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981994628906,0.0,0.0,9.945649071596564e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209045410156,0.0,0.0,0.0004716769326478,287.7353820800781,294.1499938964844,298.45318603515625,294.9535217285156,299.0299987792969,298.5085754394531,288.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061574866995,6.583560807627009e-09,0.0010061508510261,-0.0163000114262104,0.0,0.0,0.0,-0.0080765914171934,60.0,12.923710823059082,0.0,-6.90219934540437e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0065612792969,0.0,0.0,9.444596798857674e-05,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714660644531,0.0,0.0,9.945728379534556e-05,299.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555969238281,0.0,0.0,7.345918129431084e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981994628906,0.0,0.0,9.945649071596564e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209045410156,0.0,0.0,0.0004716769326478,287.7353820800781,294.1499938964844,298.45318603515625,294.9535217285156,299.0299987792969,298.5085754394531,288.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061574866995,6.583560807627009e-09,0.0010061508510261,-0.0163000114262104,0.0,0.0,0.0,-0.0080765914171934,60.0,12.923710823059082,0.0,-6.90219934540437e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030212402344,0.0,0.0,9.415023669134824e-05,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683532714844,0.0,0.0,9.914584370562808e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95269775390625,0.0,0.0,7.322915189433843e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947814941406,0.0,0.0,9.914506517816336e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171813964844,0.0,0.0,0.0004702012520283,287.735107421875,294.1499938964844,298.43280029296875,294.95428466796875,299.0194396972656,298.4931335449219,288.2283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003005541861,6.2153953095389625e-09,0.001002999371849,-0.0153356045484542,0.0,0.0,0.0,-0.0078940596431493,60.0,12.848896980285645,0.0,-6.859069401343731e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030212402344,0.0,0.0,9.415023669134824e-05,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683532714844,0.0,0.0,9.914584370562808e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95269775390625,0.0,0.0,7.322915189433843e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947814941406,0.0,0.0,9.914506517816336e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171813964844,0.0,0.0,0.0004702012520283,287.735107421875,294.1499938964844,298.43280029296875,294.95428466796875,299.0194396972656,298.4931335449219,288.2283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003005541861,6.2153953095389625e-09,0.001002999371849,-0.0153356045484542,0.0,0.0,0.0,-0.0078940596431493,60.0,12.848896980285645,0.0,-6.859069401343731e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00128173828125,0.0,0.0,9.405136370332912e-05,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96685791015625,0.0,0.0,9.904171747621147e-05,299.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512634277344,0.0,0.0,7.31522377463989e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931030273437,0.0,0.0,9.904094622470438e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.015380859375,0.0,0.0,0.0004697080585174,287.7349853515625,294.1499938964844,298.4225158691406,294.9547119140625,299.0140991210937,298.485107421875,288.2334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001952914521,6.0923399658463495e-09,0.0010019468609243,-0.0150132523849606,0.0,0.0,0.0,-0.0078330542892217,60.0,12.81773853302002,0.0,-6.844683753115532e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996032714844,0.0,0.0,9.402268915437162e-05,299.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653625488281,0.0,0.0,9.9011514976155e-05,299.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94989013671875,0.0,0.0,7.312992966035381e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.991455078125,0.0,0.0,9.901075100060552e-05,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135803222656,0.0,0.0,0.000469565478852,287.73492431640625,294.1499938964844,298.4122009277344,294.9551696777344,299.0087280273437,298.4769897460937,288.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016489541158,6.056732448911362e-09,0.001001642900519,-0.0149199757725,0.0,0.0,0.0,-0.0078154047951102,60.0,12.790809631347656,0.0,-6.840523525397657e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.996337890625,0.0,0.0,9.408185724169016e-05,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9625244140625,0.0,0.0,9.907381172524764e-05,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472351074219,0.0,0.0,7.317593554034829e-05,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98828125,0.0,0.0,9.907305502565578e-05,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101623535156,0.0,0.0,0.0004698621632996,287.73492431640625,294.1499938964844,298.39141845703125,294.9560852050781,298.9977722167969,298.4594116210937,288.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022801579907,6.130661311942731e-09,0.001002274104394,-0.0151136396452784,0.0,0.0,0.0,-0.0078520495444536,60.0,12.75827407836914,0.0,-6.849161593436294e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.996337890625,0.0,0.0,9.408185724169016e-05,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9625244140625,0.0,0.0,9.907381172524764e-05,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472351074219,0.0,0.0,7.317593554034829e-05,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98828125,0.0,0.0,9.907305502565578e-05,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101623535156,0.0,0.0,0.0004698621632996,287.73492431640625,294.1499938964844,298.39141845703125,294.9560852050781,298.9977722167969,298.4594116210937,288.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022801579907,6.130661311942731e-09,0.001002274104394,-0.0151136396452784,0.0,0.0,0.0,-0.0078520495444536,60.0,12.75827407836914,0.0,-6.849161593436294e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
