time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969940,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99322509765625,0.0,0.0,9.420038986718282e-05,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598388671875,0.0,0.0,9.919861622620374e-05,299.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447326660156,0.0,0.0,7.326811464736238e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852600097656,0.0,0.0,9.919786680256948e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068664550781,0.0,0.0,0.0004704553284682,287.7350769042969,294.1499938964844,298.37042236328125,294.95709228515625,298.98663330078125,298.4407043457031,288.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035453597083,6.278533692949395e-09,0.0010035390732809,-0.0155009990558028,0.0,0.0,0.0,-0.0079253586009144,60.0,12.73796558380127,0.0,-6.866456203624693e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99322509765625,0.0,0.0,9.420038986718282e-05,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598388671875,0.0,0.0,9.919861622620374e-05,299.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447326660156,0.0,0.0,7.326811464736238e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852600097656,0.0,0.0,9.919786680256948e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068664550781,0.0,0.0,0.0004704553284682,287.7350769042969,294.1499938964844,298.37042236328125,294.95709228515625,298.98663330078125,298.4407043457031,288.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035453597083,6.278533692949395e-09,0.0010035390732809,-0.0155009990558028,0.0,0.0,0.0,-0.0079253586009144,60.0,12.73796558380127,0.0,-6.866456203624693e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.990234375,0.0,0.0,9.434902312932536e-05,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,9.935512935044244e-05,299.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423522949219,0.0,0.0,7.338370778597891e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823913574219,0.0,0.0,9.93543872027658e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00372314453125,0.0,0.0,0.000471198814921,287.7353820800781,294.1499938964844,298.3492126464844,294.95819091796875,298.97528076171875,298.4211120605469,288.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051293065771,6.463905855014218e-09,0.0010051227873191,-0.0159865841269493,0.0,0.0,0.0,-0.008017249405384,60.0,12.724292755126951,0.0,-6.888167547458579e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.990234375,0.0,0.0,9.434902312932536e-05,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,9.935512935044244e-05,299.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423522949219,0.0,0.0,7.338370778597891e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823913574219,0.0,0.0,9.93543872027658e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00372314453125,0.0,0.0,0.000471198814921,287.7353820800781,294.1499938964844,298.3492126464844,294.95819091796875,298.97528076171875,298.4211120605469,288.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051293065771,6.463905855014218e-09,0.0010051227873191,-0.0159865841269493,0.0,0.0,0.0,-0.008017249405384,60.0,12.724292755126951,0.0,-6.888167547458579e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873352050781,0.0,0.0,9.447238699067384e-05,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95477294921875,0.0,0.0,9.948501974577084e-05,299.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400329589844,0.0,0.0,7.347964128712192e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9795837402344,0.0,0.0,9.94842848740518e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,0.0004718160780612,287.7357482910156,294.1499938964844,298.3278503417969,294.9593505859375,298.9638061523437,298.4008178710937,288.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064475936815,6.617794756635931e-09,0.0010064409580081,-0.0163896866142749,0.0,0.0,0.0,-0.0080935498699545,60.0,12.7127046585083,0.0,-6.906217464575094e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873352050781,0.0,0.0,9.447238699067384e-05,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95477294921875,0.0,0.0,9.948501974577084e-05,299.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400329589844,0.0,0.0,7.347964128712192e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9795837402344,0.0,0.0,9.94842848740518e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,0.0004718160780612,287.7357482910156,294.1499938964844,298.3278503417969,294.9593505859375,298.9638061523437,298.4008178710937,288.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064475936815,6.617794756635931e-09,0.0010064409580081,-0.0163896866142749,0.0,0.0,0.0,-0.0080935498699545,60.0,12.7127046585083,0.0,-6.906217464575094e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859313964844,0.0,0.0,9.452944505028428e-05,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535827636719,0.0,0.0,9.954510460374876e-05,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,7.352401735261083e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9782409667969,0.0,0.0,9.954436973202974e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991455078125,0.0,0.0,0.0004721016448456,287.7359924316406,294.1499938964844,298.31707763671875,294.9599304199219,298.9580078125,298.3905029296875,288.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070597054436,6.688984921510155e-09,0.0010070530697703,-0.0165761597454547,0.0,0.0,0.0,-0.0081288591027259,60.0,12.707353591918944,0.0,-6.914574868233103e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98455810546875,0.0,0.0,9.457574924454092e-05,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.952392578125,0.0,0.0,9.95938535197638e-05,299.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378356933594,0.0,0.0,7.35600187908858e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9768981933594,0.0,0.0,9.959312592400238e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977111816406,0.0,0.0,0.0004723334277514,287.7362365722656,294.1499938964844,298.3062744140625,294.9605712890625,298.9521789550781,298.38006591796875,288.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075530735775,6.746765812692956e-09,0.0010075463214889,-0.0167275108397007,0.0,0.0,0.0,-0.0081574991345405,60.0,12.70195770263672,0.0,-6.921361972445085e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98199462890625,0.0,0.0,9.46461732382886e-05,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502258300781,0.0,0.0,9.966800280380994e-05,299.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93585205078125,0.0,0.0,7.361478492384776e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97442626953125,0.0,0.0,9.966728248400614e-05,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949645996094,0.0,0.0,0.0004726863116957,287.7369689941406,294.1499938964844,298.28448486328125,294.9618835449219,298.9402160644531,298.3586120605469,288.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008303835988,6.8347048021166765e-09,0.0010082970838993,-0.0169578567147254,0.0,0.0,0.0,-0.0082010878250002,60.0,12.690389633178713,0.0,-6.931698948164923e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98199462890625,0.0,0.0,9.46461732382886e-05,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502258300781,0.0,0.0,9.966800280380994e-05,299.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93585205078125,0.0,0.0,7.361478492384776e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97442626953125,0.0,0.0,9.966728248400614e-05,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949645996094,0.0,0.0,0.0004726863116957,287.7369689941406,294.1499938964844,298.28448486328125,294.9618835449219,298.9402160644531,298.3586120605469,288.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008303835988,6.8347048021166765e-09,0.0010082970838993,-0.0169578567147254,0.0,0.0,0.0,-0.0082010878250002,60.0,12.690389633178713,0.0,-6.931698948164923e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9795837402344,0.0,0.0,9.471170778851956e-05,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482116699219,0.0,0.0,9.973700070986524e-05,299.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340209960937,0.0,0.0,7.36657457309775e-05,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721069335937,0.0,0.0,9.973628766601904e-05,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9924011230469,0.0,0.0,0.0004730147193185,287.7378234863281,294.1499938964844,298.2625427246094,294.9632873535156,298.9280700683594,298.3368530273437,288.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090036084875,6.916547778956783e-09,0.0010089967399835,-0.0171722322702407,0.0,0.0,0.0,-0.0082416599616408,60.0,12.678963661193848,0.0,-6.941325381149e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9795837402344,0.0,0.0,9.471170778851956e-05,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482116699219,0.0,0.0,9.973700070986524e-05,299.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340209960937,0.0,0.0,7.36657457309775e-05,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721069335937,0.0,0.0,9.973628766601904e-05,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9924011230469,0.0,0.0,0.0004730147193185,287.7378234863281,294.1499938964844,298.2625427246094,294.9632873535156,298.9280700683594,298.3368530273437,288.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090036084875,6.916547778956783e-09,0.0010089967399835,-0.0171722322702407,0.0,0.0,0.0,-0.0082416599616408,60.0,12.678963661193848,0.0,-6.941325381149e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772033691406,0.0,0.0,9.476844570599496e-05,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462280273437,0.0,0.0,9.979673632187767e-05,299.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322204589844,0.0,0.0,7.37098598619923e-05,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698181152344,0.0,0.0,9.979603782994673e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898681640625,0.0,0.0,0.0004732992092613,287.7387084960937,294.1499938964844,298.2403869628906,294.9647521972656,298.91583251953125,298.31494140625,288.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096074547618,6.9874341868114714e-09,0.0010096004698425,-0.0173579081892967,0.0,0.0,0.0,-0.0082767894491553,60.0,12.666638374328612,0.0,-6.94966928449503e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772033691406,0.0,0.0,9.476844570599496e-05,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462280273437,0.0,0.0,9.979673632187767e-05,299.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322204589844,0.0,0.0,7.37098598619923e-05,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698181152344,0.0,0.0,9.979603782994673e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898681640625,0.0,0.0,0.0004732992092613,287.7387084960937,294.1499938964844,298.2403869628906,294.9647521972656,298.91583251953125,298.31494140625,288.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096074547618,6.9874341868114714e-09,0.0010096004698425,-0.0173579081892967,0.0,0.0,0.0,-0.0082767894491553,60.0,12.666638374328612,0.0,-6.94966928449503e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749755859375,0.0,0.0,9.485070040682332e-05,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443664550781,0.0,0.0,9.988334204535931e-05,299.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305419921875,0.0,0.0,7.377382280537859e-05,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676818847656,0.0,0.0,9.988265082938597e-05,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98748779296875,0.0,0.0,0.0004737111157737,287.7397766113281,294.1499938964844,298.21807861328125,294.96630859375,298.90338134765625,298.2926330566406,288.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104866232722,7.0901009507906565e-09,0.0010104795219376,-0.0176268201321363,0.0,0.0,0.0,-0.0083276918157935,60.0,12.656625747680664,0.0,-6.961762011314931e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749755859375,0.0,0.0,9.485070040682332e-05,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443664550781,0.0,0.0,9.988334204535931e-05,299.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305419921875,0.0,0.0,7.377382280537859e-05,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676818847656,0.0,0.0,9.988265082938597e-05,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98748779296875,0.0,0.0,0.0004737111157737,287.7397766113281,294.1499938964844,298.21807861328125,294.96630859375,298.90338134765625,298.2926330566406,288.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104866232722,7.0901009507906565e-09,0.0010104795219376,-0.0176268201321363,0.0,0.0,0.0,-0.0083276918157935,60.0,12.656625747680664,0.0,-6.961762011314931e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739074707031,0.0,0.0,9.49010282056406e-05,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9434814453125,0.0,0.0,9.99363328446634e-05,299.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92974853515625,0.0,0.0,7.381296018138528e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666748046875,0.0,0.0,9.993564890464768e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,0.0004739630094263,287.7403259277344,294.1499938964844,298.20684814453125,294.96710205078125,298.8970947265625,298.2813720703125,288.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110227158293,7.152898273687924e-09,0.0010110156144946,-0.0177913028746843,0.0,0.0,0.0,-0.0083588184788823,60.0,12.652539253234863,0.0,-6.969163734993344e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97283935546875,0.0,0.0,9.49541718000546e-05,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,9.99922922346741e-05,299.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.928955078125,0.0,0.0,7.385429489659145e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96563720703125,0.0,0.0,9.999160829465836e-05,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851989746094,0.0,0.0,0.0004742289893329,287.74090576171875,294.1499938964844,298.195556640625,294.9679260253906,298.89080810546875,298.2700500488281,288.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115898912772,7.219205677699847e-09,0.0010115826735273,-0.0179649759083986,0.0,0.0,0.0,-0.0083916904404759,60.0,12.64875316619873,0.0,-6.97698396834312e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97088623046875,0.0,0.0,9.5115858130157e-05,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410400390625,0.0,0.0,0.0001001625423668,299.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92755126953125,0.0,0.0,7.398003072012216e-05,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637756347656,0.0,0.0,0.0001001618657028,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830627441406,0.0,0.0,0.0004750375519506,287.7422180175781,294.1499938964844,298.1728820800781,294.9696350097656,298.87762451171875,298.2439270019531,288.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133121395483,7.420813297187577e-09,0.001013304805383,-0.0184930246323347,0.0,0.0,0.0,-0.0084916269406676,60.0,12.642030715942385,0.0,-7.000787149991083e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97088623046875,0.0,0.0,9.5115858130157e-05,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410400390625,0.0,0.0,0.0001001625423668,299.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92755126953125,0.0,0.0,7.398003072012216e-05,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637756347656,0.0,0.0,0.0001001618657028,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830627441406,0.0,0.0,0.0004750375519506,287.7422180175781,294.1499938964844,298.1728820800781,294.9696350097656,298.87762451171875,298.2439270019531,288.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133121395483,7.420813297187577e-09,0.001013304805383,-0.0184930246323347,0.0,0.0,0.0,-0.0084916269406676,60.0,12.642030715942385,0.0,-7.000787149991083e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690856933594,0.0,0.0,9.53246999415569e-05,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396057128906,0.0,0.0,0.0001003824581857,299.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92626953125,0.0,0.0,7.414245919790119e-05,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620666503906,0.0,0.0,0.0001003817887976,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9811096191406,0.0,0.0,0.0004760816518682,287.74371337890625,294.1499938964844,298.1499938964844,294.971435546875,298.86395263671875,298.2144775390625,288.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155400959774,7.681176583673732e-09,0.0010155324125662,-0.0191749390214681,0.0,0.0,0.0,-0.0086207063868641,60.0,12.636783599853516,0.0,-7.031587756500812e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690856933594,0.0,0.0,9.53246999415569e-05,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396057128906,0.0,0.0,0.0001003824581857,299.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92626953125,0.0,0.0,7.414245919790119e-05,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620666503906,0.0,0.0,0.0001003817887976,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9811096191406,0.0,0.0,0.0004760816518682,287.74371337890625,294.1499938964844,298.1499938964844,294.971435546875,298.86395263671875,298.2144775390625,288.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155400959774,7.681176583673732e-09,0.0010155324125662,-0.0191749390214681,0.0,0.0,0.0,-0.0086207063868641,60.0,12.636783599853516,0.0,-7.031587756500812e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673156738281,0.0,0.0,9.556624718243256e-05,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,0.000100636803836,299.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250793457031,0.0,0.0,7.433031714754179e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603881835937,0.0,0.0,0.0001006361417239,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792175292969,0.0,0.0,0.0004772890824824,287.7452392578125,294.1499938964844,298.1086730957031,294.9613952636719,298.8501281738281,298.1841735839844,288.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181153193116,7.982277949736272e-09,0.0010181072866544,-0.0199635196477174,0.0,0.0,0.0,-0.0087699769064784,60.0,12.632210731506348,0.0,-7.067291107887287e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673156738281,0.0,0.0,9.556624718243256e-05,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,0.000100636803836,299.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250793457031,0.0,0.0,7.433031714754179e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603881835937,0.0,0.0,0.0001006361417239,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792175292969,0.0,0.0,0.0004772890824824,287.7452392578125,294.1499938964844,298.1086730957031,294.9613952636719,298.8501281738281,298.1841735839844,288.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181153193116,7.982277949736272e-09,0.0010181072866544,-0.0199635196477174,0.0,0.0,0.0,-0.0087699769064784,60.0,12.632210731506348,0.0,-7.067291107887287e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656677246094,0.0,0.0,9.59201279329136e-05,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369506835937,0.0,0.0,0.0001010094565572,299.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239501953125,0.0,0.0,7.460555207217112e-05,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588317871094,0.0,0.0,0.000101008794445,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774169921875,0.0,0.0,0.0004790575767401,287.7468566894531,294.1499938964844,298.03228759765625,294.9286193847656,298.8353271484375,298.14276123046875,288.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218853130936,8.423318931249923e-09,0.0010218769311904,-0.0211185328662395,0.0,0.0,0.0,-0.0089886104688048,60.0,12.609745979309082,0.0,-7.119751899153925e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656677246094,0.0,0.0,9.59201279329136e-05,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369506835937,0.0,0.0,0.0001010094565572,299.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239501953125,0.0,0.0,7.460555207217112e-05,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588317871094,0.0,0.0,0.000101008794445,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774169921875,0.0,0.0,0.0004790575767401,287.7468566894531,294.1499938964844,298.03228759765625,294.9286193847656,298.8353271484375,298.14276123046875,288.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218853130936,8.423318931249923e-09,0.0010218769311904,-0.0211185328662395,0.0,0.0,0.0,-0.0089886104688048,60.0,12.609745979309082,0.0,-7.119751899153925e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,9.612420399207622e-05,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93634033203125,0.0,0.0,0.0001012243519653,299.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234313964844,0.0,0.0,7.476426981156692e-05,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580993652344,0.0,0.0,0.0001012236971291,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765625,0.0,0.0,0.0004800773167517,287.7477111816406,294.1499938964844,297.98175048828125,294.9041748046875,298.8275451660156,298.1182556152344,288.3816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102405983489,8.677645269017376e-09,0.0010240512201562,-0.0217845328152179,0.0,0.0,0.0,-0.0091146891936659,60.0,12.591630935668944,0.0,-7.150091363428146e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9641418457031,0.0,0.0,9.638169285608456e-05,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.935791015625,0.0,0.0,0.0001014954905258,299.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229431152344,0.0,0.0,7.49645332689397e-05,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573974609375,0.0,0.0,0.0001014948429656,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757385253906,0.0,0.0,0.0004813638224732,287.7486267089844,294.1499938964844,297.92340087890625,294.8746337890625,298.8187561035156,298.0805358886719,288.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268039768561,8.998505052204564e-09,0.001026794896461,-0.0226247236132621,0.0,0.0,0.0,-0.0092737535014748,60.0,12.559976577758787,0.0,-7.188459960616457e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627380371094,0.0,0.0,9.695518383523448e-05,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.0,0.0001020994022837,299.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92205810546875,0.0,0.0,7.54105785745196e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560546875,0.0,0.0,0.0001020987547235,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97418212890625,0.0,0.0,0.0004842291236855,287.7505187988281,294.1499938964844,297.7846069335937,294.8009338378906,298.79962158203125,297.99029541015625,288.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329148499295,9.713138737765805e-09,0.0010329051874578,-0.0244958605617284,0.0,0.0,0.0,-0.0096280248835682,60.0,12.482195854187012,0.0,-7.274284286040712e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627380371094,0.0,0.0,9.695518383523448e-05,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.0,0.0001020994022837,299.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92205810546875,0.0,0.0,7.54105785745196e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560546875,0.0,0.0,0.0001020987547235,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97418212890625,0.0,0.0,0.0004842291236855,287.7505187988281,294.1499938964844,297.7846069335937,294.8009338378906,298.79962158203125,297.99029541015625,288.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329148499295,9.713138737765805e-09,0.0010329051874578,-0.0244958605617284,0.0,0.0,0.0,-0.0096280248835682,60.0,12.482195854187012,0.0,-7.274284286040712e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9614562988281,0.0,0.0,9.763798880157992e-05,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338073730469,0.0,0.0,0.0001028184196911,299.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212951660156,0.0,0.0,7.594164344482124e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548645019531,0.0,0.0,0.0001028177794069,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727478027344,0.0,0.0,0.0004876403254456,287.7525634765625,294.1499938964844,297.6184387207031,294.7089233398437,298.77764892578125,297.870361328125,288.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401908075436,1.0563947938635463e-08,0.0010401802137494,-0.0267232153564691,0.0,0.0,0.0,-0.010049806907773,60.0,12.37999439239502,0.0,-7.37712610998642e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9614562988281,0.0,0.0,9.763798880157992e-05,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338073730469,0.0,0.0,0.0001028184196911,299.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212951660156,0.0,0.0,7.594164344482124e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548645019531,0.0,0.0,0.0001028177794069,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727478027344,0.0,0.0,0.0004876403254456,287.7525634765625,294.1499938964844,297.6184387207031,294.7089233398437,298.77764892578125,297.870361328125,288.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401908075436,1.0563947938635463e-08,0.0010401802137494,-0.0267232153564691,0.0,0.0,0.0,-0.010049806907773,60.0,12.37999439239502,0.0,-7.37712610998642e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96026611328125,0.0,0.0,9.84400321613066e-05,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9329833984375,0.0,0.0,0.000103663005575,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.920654296875,0.0,0.0,7.656544767087325e-05,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537658691406,0.0,0.0,0.0001036623652908,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714050292969,0.0,0.0,0.0004916471079923,287.7547302246094,294.1499938964844,297.4274597167969,294.60009765625,298.7523193359375,297.7184143066406,288.4149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487366234883,1.1563315638341013e-08,0.0010487250983715,-0.0293389856815338,0.0,0.0,0.0,-0.0105452332645654,60.0,12.254344940185549,0.0,-7.498845633335804e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96026611328125,0.0,0.0,9.84400321613066e-05,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9329833984375,0.0,0.0,0.000103663005575,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.920654296875,0.0,0.0,7.656544767087325e-05,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537658691406,0.0,0.0,0.0001036623652908,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714050292969,0.0,0.0,0.0004916471079923,287.7547302246094,294.1499938964844,297.4274597167969,294.60009765625,298.7523193359375,297.7184143066406,288.4149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487366234883,1.1563315638341013e-08,0.0010487250983715,-0.0293389856815338,0.0,0.0,0.0,-0.0105452332645654,60.0,12.254344940185549,0.0,-7.498845633335804e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591979980469,0.0,0.0,9.938959556166084e-05,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322814941406,0.0,0.0,0.0001046629404299,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92010498046875,0.0,0.0,7.730399374850094e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527893066406,0.0,0.0,0.0001046623074216,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97021484375,0.0,0.0,0.0004963906831108,287.7570495605469,294.1499938964844,297.2142028808594,294.47589111328125,298.72320556640625,297.5340270996094,288.4243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058854162693,1.2746479427505621e-08,0.0010588413570076,-0.032435055822134,0.0,0.0,0.0,-0.0111317737028002,60.0,12.108637809753418,0.0,-7.644237598469773e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591979980469,0.0,0.0,9.938959556166084e-05,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322814941406,0.0,0.0,0.0001046629404299,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92010498046875,0.0,0.0,7.730399374850094e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527893066406,0.0,0.0,0.0001046623074216,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97021484375,0.0,0.0,0.0004963906831108,287.7570495605469,294.1499938964844,297.2142028808594,294.47589111328125,298.72320556640625,297.5340270996094,288.4243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058854162693,1.2746479427505621e-08,0.0010588413570076,-0.032435055822134,0.0,0.0,0.0,-0.0111317737028002,60.0,12.108637809753418,0.0,-7.644237598469773e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587097167969,0.0,0.0,9.988316742237656e-05,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319763183594,0.0,0.0,0.0001051826984621,299.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198608398437,0.0,0.0,7.768788782414049e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523620605469,0.0,0.0,0.0001051820581778,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696655273437,0.0,0.0,0.0004988563014194,287.7582397460937,294.1499938964844,297.1000366210937,294.40850830078125,298.7073059082031,297.4322204589844,288.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641143890097,1.3361479922480156e-08,0.0010641010012477,-0.03404401242733,0.0,0.0,0.0,-0.0114366607740521,60.0,12.028693199157717,0.0,-7.72036159446543e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0001004480072879,299.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0001057775007211,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9196472167969,0.0,0.0,7.812720286892727e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519348144531,0.0,0.0,0.0001057768604368,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691162109375,0.0,0.0,0.0005016778595745,287.7594909667969,294.1499938964844,296.98126220703125,294.3378295898437,298.6907043457031,297.3232421875,288.4337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701371356844,1.4065268949536858e-08,0.0010701230494305,-0.0358849354088306,0.0,0.0,0.0,-0.0117855779826641,60.0,11.9453763961792,0.0,-7.807937407733334e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574279785156,0.0,0.0,0.0001014304943964,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93121337890625,0.0,0.0,0.0001068120982381,299.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193725585937,0.0,0.0,7.889135304139927e-05,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512023925781,0.0,0.0,0.0001068114652298,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681396484375,0.0,0.0,0.0005065858713351,287.7620849609375,294.1499938964844,296.7311706542969,294.1873779296875,298.6529235839844,297.0811462402344,288.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806001955643,1.528947279894055e-08,0.0010805849451571,-0.0390862748026847,0.0,0.0,0.0,-0.0123924380168318,60.0,11.748268127441406,0.0,-7.961448744708832e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
