time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972280,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574279785156,0.0,0.0,0.0001014304943964,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93121337890625,0.0,0.0,0.0001068120982381,299.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193725585937,0.0,0.0,7.889135304139927e-05,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512023925781,0.0,0.0,0.0001068114652298,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681396484375,0.0,0.0,0.0005065858713351,287.7620849609375,294.1499938964844,296.7311706542969,294.1873779296875,298.6529235839844,297.0811462402344,288.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806001955643,1.528947279894055e-08,0.0010805849451571,-0.0390862748026847,0.0,0.0,0.0,-0.0123924380168318,60.0,11.748268127441406,0.0,-7.961448744708832e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9567565917969,0.0,0.0,0.0001022224823827,299.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308776855469,0.0,0.0,0.0001076460976037,299.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.919189453125,0.0,0.0,7.950734288897365e-05,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505920410156,0.0,0.0,0.0001076454718713,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673156738281,0.0,0.0,0.000510542478878,287.76483154296875,294.1499938964844,296.46649169921875,294.02606201171875,298.6102905273437,296.8197021484375,288.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890436824411,1.6276379355417703e-08,0.001089027384296,-0.0416662022471427,0.0,0.0,0.0,-0.0128817074000835,60.0,11.510530471801758,0.0,-8.086288971753677e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9567565917969,0.0,0.0,0.0001022224823827,299.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308776855469,0.0,0.0,0.0001076460976037,299.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.919189453125,0.0,0.0,7.950734288897365e-05,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505920410156,0.0,0.0,0.0001076454718713,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673156738281,0.0,0.0,0.000510542478878,287.76483154296875,294.1499938964844,296.46649169921875,294.02606201171875,298.6102905273437,296.8197021484375,288.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890436824411,1.6276379355417703e-08,0.001089027384296,-0.0416662022471427,0.0,0.0,0.0,-0.0128817074000835,60.0,11.510530471801758,0.0,-8.086288971753677e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562072753906,0.0,0.0,0.0001028747792588,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306640625,0.0,0.0,0.0001083329916582,299.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91912841796875,0.0,0.0,8.001467358553782e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501037597656,0.0,0.0,0.0001083323659258,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96661376953125,0.0,0.0,0.0005138014093972,287.7677307128906,294.1499938964844,296.1897888183594,293.85546875,298.5629272460937,296.5447082519531,288.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959948413074,1.7089247350554615e-08,0.001095977728255,-0.0437905602157115,0.0,0.0,0.0,-0.0132846795022487,60.0,11.23911476135254,0.0,-8.189842759520617e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562072753906,0.0,0.0,0.0001028747792588,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306640625,0.0,0.0,0.0001083329916582,299.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91912841796875,0.0,0.0,8.001467358553782e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501037597656,0.0,0.0,0.0001083323659258,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96661376953125,0.0,0.0,0.0005138014093972,287.7677307128906,294.1499938964844,296.1897888183594,293.85546875,298.5629272460937,296.5447082519531,288.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959948413074,1.7089247350554615e-08,0.001095977728255,-0.0437905602157115,0.0,0.0,0.0,-0.0132846795022487,60.0,11.23911476135254,0.0,-8.189842759520617e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557800292969,0.0,0.0,0.0001034231099765,299.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306030273437,0.0,0.0,0.0001089103971025,299.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192199707031,0.0,0.0,8.044114656513557e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94976806640625,0.0,0.0,0.0001089097786461,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.966064453125,0.0,0.0,0.0005165410693734,287.770751953125,294.1499938964844,295.90362548828125,293.67724609375,298.5103759765625,296.2586975097656,288.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018400546163,1.7772594063103497e-08,0.0011018223594874,-0.0455759726464748,0.0,0.0,0.0,-0.0136234499514102,60.0,10.935690879821776,0.0,-8.27740507247654e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557800292969,0.0,0.0,0.0001034231099765,299.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306030273437,0.0,0.0,0.0001089103971025,299.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192199707031,0.0,0.0,8.044114656513557e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94976806640625,0.0,0.0,0.0001089097786461,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.966064453125,0.0,0.0,0.0005165410693734,287.770751953125,294.1499938964844,295.90362548828125,293.67724609375,298.5103759765625,296.2586975097656,288.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018400546163,1.7772594063103497e-08,0.0011018223594874,-0.0455759726464748,0.0,0.0,0.0,-0.0136234499514102,60.0,10.935690879821776,0.0,-8.27740507247654e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555969238281,0.0,0.0,0.0001036445464706,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306030273437,0.0,0.0,0.0001091435842681,299.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192810058594,0.0,0.0,8.061336848186329e-05,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496459960937,0.0,0.0,0.0001091429658117,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658203125,0.0,0.0,0.0005176475970074,287.7723083496094,294.1499938964844,295.7577819824219,293.58575439453125,298.4824523925781,296.1134948730469,288.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042072437703,1.804858662524112e-08,0.0011041891993954,-0.0462969467043876,0.0,0.0,0.0,-0.0137603059411048,60.0,10.774141311645508,0.0,-8.312900945384173e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554748535156,0.0,0.0,0.0001037924594129,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306335449219,0.0,0.0,0.0001092993334168,299.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,8.072840864770114e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495544433594,0.0,0.0,0.0001092987222364,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656066894531,0.0,0.0,0.0005183868925087,287.7738952636719,294.1499938964844,295.6105651855469,293.4930114746094,298.4535217285156,295.9671325683594,288.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057814117521,1.8232965359743506e-08,0.0011057631345465,-0.0467785634100437,0.0,0.0,0.0,-0.0138516975566744,60.0,10.605536460876465,0.0,-8.336657941754312e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552917480469,0.0,0.0,0.0001038135305861,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308166503906,0.0,0.0,0.0001093215105356,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91973876953125,0.0,0.0,8.074478682829067e-05,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.949462890625,0.0,0.0,0.0001093209066311,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653015136719,0.0,0.0,0.0005184931796975,287.77716064453125,294.1499938964844,295.3131408691406,293.30450439453125,298.3912048339844,295.672607421875,288.48895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060046963393,1.825940643129797e-08,0.0011059864191338,-0.0468476302921772,0.0,0.0,0.0,-0.013864791020751,60.0,10.236701965332031,-0.0,-8.340067836343223e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552917480469,0.0,0.0,0.0001038135305861,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308166503906,0.0,0.0,0.0001093215105356,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91973876953125,0.0,0.0,8.074478682829067e-05,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.949462890625,0.0,0.0,0.0001093209066311,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653015136719,0.0,0.0,0.0005184931796975,287.77716064453125,294.1499938964844,295.3131408691406,293.30450439453125,298.3912048339844,295.672607421875,288.48895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060046963393,1.825940643129797e-08,0.0011059864191338,-0.0468476302921772,0.0,0.0,0.0,-0.013864791020751,60.0,10.236701965332031,-0.0,-8.340067836343223e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95526123046875,0.0,0.0,0.0001035764216794,299.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311218261719,0.0,0.0,0.0001090718142222,299.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9201965332031,0.0,0.0,8.056035585468635e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94952392578125,0.0,0.0,0.0001090712175937,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96514892578125,0.0,0.0,0.0005173099925741,287.780517578125,294.1499938964844,295.013916015625,293.11346435546875,298.3242492675781,295.37969970703125,288.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034857016056,1.7964190135444372e-08,0.0011034677736461,-0.0460764840245246,0.0,0.0,0.0,-0.0137184681370854,60.0,9.840082168579102,-0.0,-8.302038168039871e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95526123046875,0.0,0.0,0.0001035764216794,299.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311218261719,0.0,0.0,0.0001090718142222,299.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9201965332031,0.0,0.0,8.056035585468635e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94952392578125,0.0,0.0,0.0001090712175937,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96514892578125,0.0,0.0,0.0005173099925741,287.780517578125,294.1499938964844,295.013916015625,293.11346435546875,298.3242492675781,295.37969970703125,288.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034857016056,1.7964190135444372e-08,0.0011034677736461,-0.0460764840245246,0.0,0.0,0.0,-0.0137184681370854,60.0,9.840082168579102,-0.0,-8.302038168039871e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95538330078125,0.0,0.0,0.0001030514176818,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315490722656,0.0,0.0,0.0001085189433069,299.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207458496094,0.0,0.0,8.015200000954792e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94970703125,0.0,0.0,0.0001085183539544,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651184082031,0.0,0.0,0.0005146889016032,287.78399658203125,294.1499938964844,294.7154541015625,292.9217529296875,298.25311279296875,295.0920104980469,288.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978954378515,1.731027410301067e-08,0.0010978780919685,-0.0443680845201015,0.0,0.0,0.0,-0.0133943036198616,60.0,9.421561241149902,-0.0,-8.218112412805567e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95538330078125,0.0,0.0,0.0001030514176818,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315490722656,0.0,0.0,0.0001085189433069,299.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207458496094,0.0,0.0,8.015200000954792e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94970703125,0.0,0.0,0.0001085183539544,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651184082031,0.0,0.0,0.0005146889016032,287.78399658203125,294.1499938964844,294.7154541015625,292.9217529296875,298.25311279296875,295.0920104980469,288.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978954378515,1.731027410301067e-08,0.0010978780919685,-0.0443680845201015,0.0,0.0,0.0,-0.0133943036198616,60.0,9.421561241149902,-0.0,-8.218112412805567e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,0.0001022859651129,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320678710937,0.0,0.0,0.0001077128617907,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214172363281,0.0,0.0,7.955662294989452e-05,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499816894531,0.0,0.0,0.000107712294266,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651794433594,0.0,0.0,0.0005108668119646,287.7875366210937,294.1499938964844,294.4203186035156,292.7311706542969,298.1785888671875,294.8116455078125,288.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897414758801,1.6356791476823673e-08,0.001089725177735,-0.0418763644993305,0.0,0.0,0.0,-0.0129216220229864,60.0,8.989092826843262,-0.0,-8.09650231303749e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,0.0001022859651129,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320678710937,0.0,0.0,0.0001077128617907,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214172363281,0.0,0.0,7.955662294989452e-05,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499816894531,0.0,0.0,0.000107712294266,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651794433594,0.0,0.0,0.0005108668119646,287.7875366210937,294.1499938964844,294.4203186035156,292.7311706542969,298.1785888671875,294.8116455078125,288.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897414758801,1.6356791476823673e-08,0.001089725177735,-0.0418763644993305,0.0,0.0,0.0,-0.0129216220229864,60.0,8.989092826843262,-0.0,-8.09650231303749e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557189941406,0.0,0.0,0.0001018553375615,299.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9323425292969,0.0,0.0,0.0001072593804565,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,7.92216815170832e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501647949219,0.0,0.0,0.0001072588129318,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652709960937,0.0,0.0,0.0005087165045551,287.789306640625,294.1499938964844,294.2748107910156,292.6369323730469,298.1403503417969,294.67437744140625,288.519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851568076759,1.5820372567532104e-08,0.0010851409751921,-0.0404742136597633,0.0,0.0,0.0,-0.0126557098701596,60.0,8.770866394042969,-0.0,-8.028483478028647e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95587158203125,0.0,0.0,0.0001013518631225,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326477050781,0.0,0.0,0.000106729195977,299.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9221496582031,0.0,0.0,7.883008220233023e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503479003906,0.0,0.0,0.0001067286357283,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96533203125,0.0,0.0,0.000506202399265,287.7911071777344,294.1499938964844,294.1310729980469,292.543701171875,298.10186767578125,294.537841796875,288.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797831928357,1.5193192481888218e-08,0.0010797680588439,-0.0388345308601856,0.0,0.0,0.0,-0.0123447403311729,60.0,8.551177024841309,-0.0,-7.949320490752143e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95623779296875,0.0,0.0,0.0001002371354843,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.933349609375,0.0,0.0,0.0001055553148034,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230041503906,0.0,0.0,7.796305726515129e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508056640625,0.0,0.0,0.0001055547691066,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656066894531,0.0,0.0,0.0005006358260288,287.79473876953125,294.1499938964844,293.85028076171875,292.3612365722656,298.0221862792969,294.2774963378906,288.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067909412086,1.3804579701570674e-08,0.0010678955586627,-0.0352030806243419,0.0,0.0,0.0,-0.0116563523188233,60.0,8.111549377441406,-0.0,-7.775440735713347e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95623779296875,0.0,0.0,0.0001002371354843,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.933349609375,0.0,0.0,0.0001055553148034,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230041503906,0.0,0.0,7.796305726515129e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508056640625,0.0,0.0,0.0001055547691066,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656066894531,0.0,0.0,0.0005006358260288,287.79473876953125,294.1499938964844,293.85028076171875,292.3612365722656,298.0221862792969,294.2774963378906,288.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067909412086,1.3804579701570674e-08,0.0010678955586627,-0.0352030806243419,0.0,0.0,0.0,-0.0116563523188233,60.0,8.111549377441406,-0.0,-7.775440735713347e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9567565917969,0.0,0.0,9.914967813529074e-05,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93414306640625,0.0,0.0,0.0001044101445586,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239196777344,0.0,0.0,7.711723446846008e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.95135498046875,0.0,0.0,0.0001044096134137,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659729003906,0.0,0.0,0.0004952054005116,287.7984313964844,294.1499938964844,293.5804748535156,292.1858215332031,297.93975830078125,294.0314025878906,288.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563255054876,1.2449943298520338e-08,0.0010563130490481,-0.0316591635346412,0.0,0.0,0.0,-0.0109848044812679,60.0,7.6828460693359375,-0.0,-7.6076659638602e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9567565917969,0.0,0.0,9.914967813529074e-05,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93414306640625,0.0,0.0,0.0001044101445586,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239196777344,0.0,0.0,7.711723446846008e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.95135498046875,0.0,0.0,0.0001044096134137,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659729003906,0.0,0.0,0.0004952054005116,287.7984313964844,294.1499938964844,293.5804748535156,292.1858215332031,297.93975830078125,294.0314025878906,288.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563255054876,1.2449943298520338e-08,0.0010563130490481,-0.0316591635346412,0.0,0.0,0.0,-0.0109848044812679,60.0,7.6828460693359375,-0.0,-7.6076659638602e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573669433594,0.0,0.0,9.8124444775749e-05,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93505859375,0.0,0.0,0.0001033305161399,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249572753906,0.0,0.0,7.631981134181842e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520568847656,0.0,0.0,0.000103329992271,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664611816406,0.0,0.0,0.0004900856874883,287.8021850585937,294.1499938964844,293.32421875,292.0195007324219,297.8547058105469,293.8036499023437,288.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045404933393,1.1172848424223504e-08,0.0010453937575221,-0.0283170286566019,0.0,0.0,0.0,-0.0103516997769474,60.0,7.28065824508667,-0.0,-7.451168926309037e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573669433594,0.0,0.0,9.8124444775749e-05,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93505859375,0.0,0.0,0.0001033305161399,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249572753906,0.0,0.0,7.631981134181842e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520568847656,0.0,0.0,0.000103329992271,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664611816406,0.0,0.0,0.0004900856874883,287.8021850585937,294.1499938964844,293.32421875,292.0195007324219,297.8547058105469,293.8036499023437,288.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045404933393,1.1172848424223504e-08,0.0010453937575221,-0.0283170286566019,0.0,0.0,0.0,-0.0103516997769474,60.0,7.28065824508667,-0.0,-7.451168926309037e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580383300781,0.0,0.0,9.72595371422358e-05,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93603515625,0.0,0.0,0.0001024197044898,299.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9260559082031,0.0,0.0,7.564709085272625e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95281982421875,0.0,0.0,0.0001024191951728,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.967041015625,0.0,0.0,0.0004857667372561,287.80596923828125,294.1499938964844,293.0840759277344,291.8643493652344,297.7676696777344,293.5880126953125,288.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361913591623,1.009548888930567e-08,0.0010361813474446,-0.0254968646913766,0.0,0.0,0.0,-0.0098176058381795,60.0,6.903389930725098,-0.0,-7.320410588818049e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580383300781,0.0,0.0,9.72595371422358e-05,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93603515625,0.0,0.0,0.0001024197044898,299.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9260559082031,0.0,0.0,7.564709085272625e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95281982421875,0.0,0.0,0.0001024191951728,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.967041015625,0.0,0.0,0.0004857667372561,287.80596923828125,294.1499938964844,293.0840759277344,291.8643493652344,297.7676696777344,293.5880126953125,288.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361913591623,1.009548888930567e-08,0.0010361813474446,-0.0254968646913766,0.0,0.0,0.0,-0.0098176058381795,60.0,6.903389930725098,-0.0,-7.320410588818049e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584350585937,0.0,0.0,9.687743295216932e-05,299.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365539550781,0.0,0.0,0.0001020173294818,299.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266357421875,0.0,0.0,7.53498898120597e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532165527344,0.0,0.0,0.0001020168201648,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673767089844,0.0,0.0,0.0004838587192352,287.8078918457031,294.1499938964844,292.9708557128906,291.7915954589844,297.7236328125,293.483642578125,288.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321226436644,9.619543384076223e-09,0.001032113097608,-0.024250803515315,0.0,0.0,0.0,-0.0095816673710942,60.0,6.723670959472656,-0.0,-7.263013657166084e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588317871094,0.0,0.0,9.656345355324449e-05,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93707275390625,0.0,0.0,0.000101686680864,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92724609375,0.0,0.0,7.510567229473963e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9536437988281,0.0,0.0,0.0001016861860989,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677124023437,0.0,0.0,0.0004822909540962,287.809814453125,294.1499938964844,292.86260986328125,291.7224426269531,297.6793212890625,293.38134765625,288.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287758195772,9.228460662313864e-09,0.0010287666227668,-0.0232268404215574,0.0,0.0,0.0,-0.0093877790495753,60.0,6.550966262817383,-0.0,-7.216020492251118e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9596862792969,0.0,0.0,9.619757474865764e-05,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,0.0001013013825286,299.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92852783203125,0.0,0.0,7.482108776457608e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95458984375,0.0,0.0,0.0001013008950394,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684753417969,0.0,0.0,0.0004804643394891,287.8137512207031,294.1499938964844,292.662353515625,291.5959777832031,297.5889587402344,293.1875305175781,288.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248771868646,8.772796711298271e-09,0.0010248683393001,-0.0220336932688951,0.0,0.0,0.0,-0.0091618774458765,60.0,6.251206874847412,-0.0,-7.161458626114836e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9596862792969,0.0,0.0,9.619757474865764e-05,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,0.0001013013825286,299.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92852783203125,0.0,0.0,7.482108776457608e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95458984375,0.0,0.0,0.0001013008950394,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684753417969,0.0,0.0,0.0004804643394891,287.8137512207031,294.1499938964844,292.662353515625,291.5959777832031,297.5889587402344,293.1875305175781,288.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248771868646,8.772796711298271e-09,0.0010248683393001,-0.0220336932688951,0.0,0.0,0.0,-0.0091618774458765,60.0,6.251206874847412,-0.0,-7.161458626114836e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,9.593641880201176e-05,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394836425781,0.0,0.0,0.0001010263658827,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.92987060546875,0.0,0.0,7.46179575799033e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95562744140625,0.0,0.0,0.0001010258783935,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693298339844,0.0,0.0,0.0004791607789229,287.8177490234375,294.1499938964844,292.48590087890625,291.487060546875,297.49737548828125,293.003662109375,288.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220966069027,8.447594623817167e-09,0.0010220881085842,-0.0211821012198925,0.0,0.0,0.0,-0.0090006636455655,60.0,5.983417510986328,-0.0,-7.122644518631206e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,9.593641880201176e-05,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394836425781,0.0,0.0,0.0001010263658827,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.92987060546875,0.0,0.0,7.46179575799033e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95562744140625,0.0,0.0,0.0001010258783935,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693298339844,0.0,0.0,0.0004791607789229,287.8177490234375,294.1499938964844,292.48590087890625,291.487060546875,297.49737548828125,293.003662109375,288.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220966069027,8.447594623817167e-09,0.0010220881085842,-0.0211821012198925,0.0,0.0,0.0,-0.0090006636455655,60.0,5.983417510986328,-0.0,-7.122644518631206e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96173095703125,0.0,0.0,9.579214383848011e-05,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407958984375,0.0,0.0,0.0001008744220598,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93133544921875,0.0,0.0,7.450573320966214e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9567565917969,0.0,0.0,0.0001008739491226,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97027587890625,0.0,0.0,0.0004784409538842,287.82177734375,294.1499938964844,292.3358154296875,291.3978881835937,297.4049377441406,292.8310241699219,288.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205588769167,8.267999618283284e-09,0.0010205506114289,-0.0207117833197116,0.0,0.0,0.0,-0.008911620825529,60.0,5.754023551940918,-0.0,-7.10125505065662e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96173095703125,0.0,0.0,9.579214383848011e-05,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407958984375,0.0,0.0,0.0001008744220598,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93133544921875,0.0,0.0,7.450573320966214e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9567565917969,0.0,0.0,0.0001008739491226,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97027587890625,0.0,0.0,0.0004784409538842,287.82177734375,294.1499938964844,292.3358154296875,291.3978881835937,297.4049377441406,292.8310241699219,288.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205588769167,8.267999618283284e-09,0.0010205506114289,-0.0207117833197116,0.0,0.0,0.0,-0.008911620825529,60.0,5.754023551940918,-0.0,-7.10125505065662e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628601074219,0.0,0.0,9.570886322762816e-05,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94219970703125,0.0,0.0,0.0001007867103908,299.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,7.444094808306545e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579467773437,0.0,0.0,0.0001007862374535,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713134765625,0.0,0.0,0.0004780257295351,287.825927734375,294.1499938964844,292.214599609375,291.33062744140625,297.3121337890625,292.67266845703125,288.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196722578257,8.164382059305808e-09,0.0010196641087532,-0.0204404294490814,0.0,0.0,0.0,-0.0088602509349584,60.0,5.563894271850586,-0.0,-7.088928555276652e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628601074219,0.0,0.0,9.570886322762816e-05,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94219970703125,0.0,0.0,0.0001007867103908,299.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,7.444094808306545e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579467773437,0.0,0.0,0.0001007862374535,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713134765625,0.0,0.0,0.0004780257295351,287.825927734375,294.1499938964844,292.214599609375,291.33062744140625,297.3121337890625,292.67266845703125,288.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196722578257,8.164382059305808e-09,0.0010196641087532,-0.0204404294490814,0.0,0.0,0.0,-0.0088602509349584,60.0,5.563894271850586,-0.0,-7.088928555276652e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634704589844,0.0,0.0,9.56866206252016e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94293212890625,0.0,0.0,0.0001007632890832,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93365478515625,0.0,0.0,7.442364585585892e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585876464844,0.0,0.0,0.0001007628234219,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97186279296875,0.0,0.0,0.0004779150476679,287.8280029296875,294.1499938964844,292.1656494140625,291.3058776855469,297.26568603515625,292.5987243652344,288.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194372152909,8.136748164133678e-09,0.0010194290662184,-0.0203680582344532,0.0,0.0,0.0,-0.0088465586304664,60.0,5.482926845550537,-0.0,-7.085643005666499e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.964111328125,0.0,0.0,9.567940287524834e-05,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436950683594,0.0,0.0,0.0001007556857075,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344482421875,0.0,0.0,7.441802881658077e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,0.0001007552200462,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9724426269531,0.0,0.0,0.0004778793663717,287.8301086425781,294.1499938964844,292.1248474121094,291.28741455078125,297.2193298339844,292.5305480957031,288.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193606140092,8.12782552372937e-09,0.0010193524649366,-0.0203446913510561,0.0,0.0,0.0,-0.0088421329855918,60.0,5.414616584777832,-0.0,-7.084582165362009e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
