time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974620,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654235839844,0.0,0.0,9.569899702910334e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452819824219,0.0,0.0,0.0001007763057714,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361572265625,0.0,0.0,7.443325739586726e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96063232421875,0.0,0.0,0.0001007758473861,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736633300781,0.0,0.0,0.0004779779701493,287.8343811035156,294.1499938964844,292.06915283203125,291.2704162597656,297.1272888183594,292.41143798828125,288.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195688810199,8.152369446179364e-09,0.0010195607319474,-0.0204089693725109,0.0,0.0,0.0,-0.0088542932644486,60.0,5.311838150024414,-0.0,-7.087500364377777e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654235839844,0.0,0.0,9.569899702910334e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452819824219,0.0,0.0,0.0001007763057714,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361572265625,0.0,0.0,7.443325739586726e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96063232421875,0.0,0.0,0.0001007758473861,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736633300781,0.0,0.0,0.0004779779701493,287.8343811035156,294.1499938964844,292.06915283203125,291.2704162597656,297.1272888183594,292.41143798828125,288.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195688810199,8.152369446179364e-09,0.0010195607319474,-0.0204089693725109,0.0,0.0,0.0,-0.0088542932644486,60.0,5.311838150024414,-0.0,-7.087500364377777e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668273925781,0.0,0.0,9.575958392815664e-05,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469299316406,0.0,0.0,0.0001008401013677,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,7.44803692214191e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96209716796875,0.0,0.0,0.0001008396429824,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749450683594,0.0,0.0,0.0004782813193742,287.8387145996094,294.1499938964844,292.04998779296875,291.28173828125,297.0362854003906,292.3145751953125,288.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202154517173,8.227981851405275e-09,0.0010202071862295,-0.0206069871783256,0.0,0.0,0.0,-0.0088917771354317,60.0,5.252422332763672,-0.0,-7.096492993241554e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668273925781,0.0,0.0,9.575958392815664e-05,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469299316406,0.0,0.0,0.0001008401013677,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,7.44803692214191e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96209716796875,0.0,0.0,0.0001008396429824,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749450683594,0.0,0.0,0.0004782813193742,287.8387145996094,294.1499938964844,292.04998779296875,291.28173828125,297.0362854003906,292.3145751953125,288.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202154517173,8.227981851405275e-09,0.0010202071862295,-0.0206069871783256,0.0,0.0,0.0,-0.0088917771354317,60.0,5.252422332763672,-0.0,-7.096492993241554e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96832275390625,0.0,0.0,9.582664642948656e-05,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486694335937,0.0,0.0,0.0001009107145364,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9397888183594,0.0,0.0,7.453252328559756e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.963623046875,0.0,0.0,0.000100910263427,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9763488769531,0.0,0.0,0.0004786170029547,287.8431396484375,294.1499938964844,292.04998779296875,291.3076477050781,296.947021484375,292.2450256347656,288.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209311731159,8.311664245752581e-09,0.0010209227912127,-0.0208261348307132,0.0,0.0,0.0,-0.0089332619681954,60.0,5.232006549835205,-0.0,-7.106452670768705e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96832275390625,0.0,0.0,9.582664642948656e-05,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486694335937,0.0,0.0,0.0001009107145364,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9397888183594,0.0,0.0,7.453252328559756e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.963623046875,0.0,0.0,0.000100910263427,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9763488769531,0.0,0.0,0.0004786170029547,287.8431396484375,294.1499938964844,292.04998779296875,291.3076477050781,296.947021484375,292.2450256347656,288.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209311731159,8.311664245752581e-09,0.0010209227912127,-0.0208261348307132,0.0,0.0,0.0,-0.0089332619681954,60.0,5.232006549835205,-0.0,-7.106452670768705e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96990966796875,0.0,0.0,9.580041660228744e-05,298.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95050048828125,0.0,0.0,0.0001008830804494,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94171142578125,0.0,0.0,7.451211422448978e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652709960937,0.0,0.0,0.0001008826438919,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97784423828125,0.0,0.0,0.0004784867051057,287.8476257324219,294.1499938964844,292.04998779296875,291.3329772949219,296.85955810546875,292.19830322265625,288.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279121388454769e-09,0.0010206475853919,-0.0207409095019102,0.0,0.0,0.0,-0.0089171444997191,60.0,5.226346492767334,-0.0,-7.102578081230605e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96990966796875,0.0,0.0,9.580041660228744e-05,298.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95050048828125,0.0,0.0,0.0001008830804494,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94171142578125,0.0,0.0,7.451211422448978e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652709960937,0.0,0.0,0.0001008826438919,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97784423828125,0.0,0.0,0.0004784867051057,287.8476257324219,294.1499938964844,292.04998779296875,291.3329772949219,296.85955810546875,292.19830322265625,288.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279121388454769e-09,0.0010206475853919,-0.0207409095019102,0.0,0.0,0.0,-0.0089171444997191,60.0,5.226346492767334,-0.0,-7.102578081230605e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.970703125,0.0,0.0,9.5765819423832e-05,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9514465332031,0.0,0.0,0.0001008466497296,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,7.448520045727491e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96612548828125,0.0,0.0,0.0001008462058962,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.97857666015625,0.0,0.0,0.0004783142649102,287.8498840332031,294.1499938964844,292.04998779296875,291.3454284667969,296.81610107421875,292.1778259277344,288.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202907724305,8.236089144020298e-09,0.0010202825069427,-0.0206282120198011,0.0,0.0,0.0,-0.0088958255946636,60.0,5.225131034851074,-0.0,-7.097457199733982e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715881347656,0.0,0.0,9.568715904606506e-05,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524230957031,0.0,0.0,0.0001007638129522,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437561035156,0.0,0.0,7.442401692969725e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670104980469,0.0,0.0,0.0001007633763947,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794006347656,0.0,0.0,0.0004779217415489,287.8521728515625,294.1499938964844,292.04998779296875,291.35772705078125,296.7740478515625,292.1640319824219,288.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194490896537,8.138157703285742e-09,0.0010194409405812,-0.0203717499971389,0.0,0.0,0.0,-0.0088472561910748,60.0,5.225566864013672,-0.0,-7.085810693752137e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97332763671875,0.0,0.0,9.553087875247002e-05,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95440673828125,0.0,0.0,0.0001005992307909,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94586181640625,0.0,0.0,7.430245022987947e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96881103515625,0.0,0.0,0.0001005988015094,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810485839844,0.0,0.0,0.000477141875308,287.8567810058594,294.1499938964844,292.04998779296875,291.3818664550781,296.6898193359375,292.1378173828125,288.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177850490435,7.943589785952554e-09,0.0010177770163863,-0.0198621954768896,0.0,0.0,0.0,-0.0087508000433444,60.0,5.226099491119385,-0.0,-7.062698870186068e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97332763671875,0.0,0.0,9.553087875247002e-05,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95440673828125,0.0,0.0,0.0001005992307909,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94586181640625,0.0,0.0,7.430245022987947e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96881103515625,0.0,0.0,0.0001005988015094,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810485839844,0.0,0.0,0.000477141875308,287.8567810058594,294.1499938964844,292.04998779296875,291.3818664550781,296.6898193359375,292.1378173828125,288.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177850490435,7.943589785952554e-09,0.0010177770163863,-0.0198621954768896,0.0,0.0,0.0,-0.0087508000433444,60.0,5.226099491119385,-0.0,-7.062698870186068e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9751281738281,0.0,0.0,9.544358181301504e-05,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564514160156,0.0,0.0,0.0001005072917905,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.947998046875,0.0,0.0,7.42345437174663e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.970703125,0.0,0.0,0.000100506869785,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827880859375,0.0,0.0,0.0004767065111082,287.8614501953125,294.1499938964844,292.04998779296875,291.4053649902344,296.607177734375,292.11480712890625,288.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168551234528,7.83495934797429e-09,0.0010168473236262,-0.0195776987820863,0.0,0.0,0.0,-0.008696942590177,60.0,5.230234622955322,-0.0,-7.049811756587587e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9751281738281,0.0,0.0,9.544358181301504e-05,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564514160156,0.0,0.0,0.0001005072917905,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.947998046875,0.0,0.0,7.42345437174663e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.970703125,0.0,0.0,0.000100506869785,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827880859375,0.0,0.0,0.0004767065111082,287.8614501953125,294.1499938964844,292.04998779296875,291.4053649902344,296.607177734375,292.11480712890625,288.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168551234528,7.83495934797429e-09,0.0010168473236262,-0.0195776987820863,0.0,0.0,0.0,-0.008696942590177,60.0,5.230234622955322,-0.0,-7.049811756587587e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97705078125,0.0,0.0,9.559645695844664e-05,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585876464844,0.0,0.0,0.0001006682796287,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95025634765625,0.0,0.0,7.435344741679728e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97265625,0.0,0.0,0.0001006678576231,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845886230469,0.0,0.0,0.0004774707776959,287.8661804199219,294.1499938964844,292.04998779296875,291.42822265625,296.5258483886719,292.09783935546875,288.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184843558818,8.025541120559865e-09,0.0010184763232246,-0.0200768224895,0.0,0.0,0.0,-0.0087914187461137,60.0,5.243269920349121,-0.0,-7.072429042409567e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97705078125,0.0,0.0,9.559645695844664e-05,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585876464844,0.0,0.0,0.0001006682796287,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95025634765625,0.0,0.0,7.435344741679728e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97265625,0.0,0.0,0.0001006678576231,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845886230469,0.0,0.0,0.0004774707776959,287.8661804199219,294.1499938964844,292.04998779296875,291.42822265625,296.5258483886719,292.09783935546875,288.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184843558818,8.025541120559865e-09,0.0010184763232246,-0.0200768224895,0.0,0.0,0.0,-0.0087914187461137,60.0,5.243269920349121,-0.0,-7.072429042409567e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97906494140625,0.0,0.0,9.620336641091852e-05,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608764648437,0.0,0.0,0.0001013073779176,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95263671875,0.0,0.0,7.482548244297504e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747314453125,0.0,0.0,0.0001013069631881,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98651123046875,0.0,0.0,0.0004805027565453,287.8710327148437,294.1499938964844,292.04998779296875,291.45037841796875,296.4457702636719,292.0859375,288.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249560000374,8.781761984266723e-09,0.0010249472688883,-0.0220571681857109,0.0,0.0,0.0,-0.0091663328930735,60.0,5.2750749588012695,-0.0,-7.162530124560362e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97906494140625,0.0,0.0,9.620336641091852e-05,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608764648437,0.0,0.0,0.0001013073779176,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95263671875,0.0,0.0,7.482548244297504e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747314453125,0.0,0.0,0.0001013069631881,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98651123046875,0.0,0.0,0.0004805027565453,287.8710327148437,294.1499938964844,292.04998779296875,291.45037841796875,296.4457702636719,292.0859375,288.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249560000374,8.781761984266723e-09,0.0010249472688883,-0.0220571681857109,0.0,0.0,0.0,-0.0091663328930735,60.0,5.2750749588012695,-0.0,-7.162530124560362e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801025390625,0.0,0.0,9.646965190768242e-05,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620056152344,0.0,0.0,0.0001015877860481,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538269042969,0.0,0.0,7.503259257646278e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757995605469,0.0,0.0,0.0001015873713186,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98748779296875,0.0,0.0,0.0004818330926354,287.8734741210937,294.1499938964844,292.04998779296875,291.4612121582031,296.4057312011719,292.0803527832031,288.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277860565111,9.11355790833568e-09,0.001027776976116,-0.0229259859770536,0.0,0.0,0.0,-0.0093307811766862,60.0,5.292200565338135,-0.0,-7.20224306860473e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9811706542969,0.0,0.0,9.730377496453002e-05,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,0.0001024661542032,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.955078125,0.0,0.0,7.568135333713144e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9768981933594,0.0,0.0,0.0001024657394737,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.988525390625,0.0,0.0,0.0004859995970036,287.8759765625,294.1499938964844,292.04998779296875,291.47186279296875,296.3656616210937,292.0753173828125,288.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366848437115,1.0152796825479982e-08,0.0010366747155785,-0.0256468895822763,0.0,0.0,0.0,-0.0098460325971245,60.0,5.323863983154297,-0.0,-7.32733695940624e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834289550781,0.0,0.0,9.976489673135802e-05,298.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656982421875,0.0,0.0,0.0001050578430294,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576721191406,0.0,0.0,7.759556319797412e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792175292969,0.0,0.0,0.0001050574210239,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906921386719,0.0,0.0,0.0004982927930541,287.8811340332031,294.1499938964844,292.04998779296875,291.4925842285156,296.28497314453125,292.0667724609375,288.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628937743604,1.3219096928196452e-08,0.001062880619429,-0.0336715392768383,0.0,0.0,0.0,-0.0113660600036382,60.0,5.419224262237549,-0.0,-7.702704607481793e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834289550781,0.0,0.0,9.976489673135802e-05,298.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656982421875,0.0,0.0,0.0001050578430294,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576721191406,0.0,0.0,7.759556319797412e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792175292969,0.0,0.0,0.0001050574210239,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906921386719,0.0,0.0,0.0004982927930541,287.8811340332031,294.1499938964844,292.04998779296875,291.4925842285156,296.28497314453125,292.0667724609375,288.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628937743604,1.3219096928196452e-08,0.001062880619429,-0.0336715392768383,0.0,0.0,0.0,-0.0113660600036382,60.0,5.419224262237549,-0.0,-7.702704607481793e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98553466796875,0.0,0.0,0.0001032035361276,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.968017578125,0.0,0.0,0.0001086789052351,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600830078125,0.0,0.0,8.027007424971089e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813842773437,0.0,0.0,0.0001086784759536,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927062988281,0.0,0.0,0.0005154683021828,287.88592529296875,294.1499938964844,292.04998779296875,291.5126037597656,296.21197509765625,292.0594482421875,288.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995663469657,1.7503426263942856e-08,0.0010995488846674,-0.0448727272450923,0.0,0.0,0.0,-0.0134901534765958,60.0,5.281097888946533,-0.0,-8.242854931950205e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98553466796875,0.0,0.0,0.0001032035361276,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.968017578125,0.0,0.0,0.0001086789052351,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600830078125,0.0,0.0,8.027007424971089e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813842773437,0.0,0.0,0.0001086784759536,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927062988281,0.0,0.0,0.0005154683021828,287.88592529296875,294.1499938964844,292.04998779296875,291.5126037597656,296.21197509765625,292.0594482421875,288.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995663469657,1.7503426263942856e-08,0.0010995488846674,-0.0448727272450923,0.0,0.0,0.0,-0.0134901534765958,60.0,5.281097888946533,-0.0,-8.242854931950205e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881286621094,0.0,0.0,0.0001073972671292,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708251953125,0.0,0.0,0.0001130951277446,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,8.353188604814932e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840087890625,0.0,0.0,0.0001130946839111,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99517822265625,0.0,0.0,0.0005364154349081,287.8915710449219,294.1499938964844,292.04998779296875,291.5318298339844,296.1284484863281,292.05474853515625,288.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442087125033,2.272874155551108e-08,0.0011441860115155,-0.0585113354027271,0.0,0.0,0.0,-0.0160803459584712,60.0,5.618586540222168,-0.0,-8.926391359409538e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881286621094,0.0,0.0,0.0001073972671292,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708251953125,0.0,0.0,0.0001130951277446,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,8.353188604814932e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840087890625,0.0,0.0,0.0001130946839111,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99517822265625,0.0,0.0,0.0005364154349081,287.8915710449219,294.1499938964844,292.04998779296875,291.5318298339844,296.1284484863281,292.05474853515625,288.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442087125033,2.272874155551108e-08,0.0011441860115155,-0.0585113354027271,0.0,0.0,0.0,-0.0160803459584712,60.0,5.618586540222168,-0.0,-8.926391359409538e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908447265625,0.0,0.0,0.0001109931472456,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9738464355469,0.0,0.0,0.0001168817689176,299.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96612548828125,0.0,0.0,8.632869139546528e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98681640625,0.0,0.0,0.0001168813250842,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,0.0005543765728361,287.8974609375,294.1499938964844,292.04998779296875,291.55029296875,296.04400634765625,292.0522766113281,288.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825275141745,2.7209463127064737e-08,0.0011825003894045,-0.0701812803745269,0.0,0.0,0.0,-0.0183016341179609,60.0,5.864890575408936,-0.0,-9.534166878211181e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908447265625,0.0,0.0,0.0001109931472456,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9738464355469,0.0,0.0,0.0001168817689176,299.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96612548828125,0.0,0.0,8.632869139546528e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98681640625,0.0,0.0,0.0001168813250842,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,0.0005543765728361,287.8974609375,294.1499938964844,292.04998779296875,291.55029296875,296.04400634765625,292.0522766113281,288.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825275141745,2.7209463127064737e-08,0.0011825003894045,-0.0701812803745269,0.0,0.0,0.0,-0.0183016341179609,60.0,5.864890575408936,-0.0,-9.534166878211181e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,0.0001124566915677,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753723144531,0.0,0.0,0.0001184229549835,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677429199219,0.0,0.0,8.746700768824667e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882507324219,0.0,0.0,0.0001184225038741,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,0.0005616869893856,287.9004821777344,294.1499938964844,292.04998779296875,291.5592041015625,296.0017395019531,292.05157470703125,288.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001198157784529,2.9033259352218014e-08,0.0011981287971138,-0.0749235302209854,0.0,0.0,0.0,-0.0192059352993965,60.0,5.964488506317139,-0.0,-9.787267885030817e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937438964844,0.0,0.0,0.000112727349915,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769592285156,0.0,0.0,0.0001187079760711,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693603515625,0.0,0.0,8.767751569394022e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,0.0001187075249617,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005798339844,0.0,0.0,0.0005630392697639,287.90350341796875,294.1499938964844,292.04998779296875,291.56793212890625,295.9602966308594,292.0511474609375,288.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012010353384539,2.9370598397804315e-08,0.0012010060017928,-0.0758001655340194,0.0,0.0,0.0,-0.0193731319159269,60.0,6.023760318756104,-0.0,-9.83444721214255e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99664306640625,0.0,0.0,0.0001111736055463,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801025390625,0.0,0.0,0.0001170717805507,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726257324219,0.0,0.0,8.646903006592765e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927062988281,0.0,0.0,0.0001170713439933,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,0.0005552796064876,287.9094543457031,294.1499938964844,292.04998779296875,291.5847473144531,295.88055419921875,292.0505676269531,288.6957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011844736291095,2.7434632343670283e-08,0.0011844461550936,-0.0707670152187347,0.0,0.0,0.0,-0.0184133630245924,60.0,6.049951553344727,-0.0,-9.56523393824682e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99664306640625,0.0,0.0,0.0001111736055463,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801025390625,0.0,0.0,0.0001170717805507,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726257324219,0.0,0.0,8.646903006592765e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927062988281,0.0,0.0,0.0001170713439933,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,0.0005552796064876,287.9094543457031,294.1499938964844,292.04998779296875,291.5847473144531,295.88055419921875,292.0505676269531,288.6957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011844736291095,2.7434632343670283e-08,0.0011844461550936,-0.0707670152187347,0.0,0.0,0.0,-0.0184133630245924,60.0,6.049951553344727,-0.0,-9.56523393824682e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99951171875,0.0,0.0,0.0001074867905117,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98321533203125,0.0,0.0,0.0001131893659476,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.975830078125,0.0,0.0,8.360148058272898e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9956359863281,0.0,0.0,0.000113188951218,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00616455078125,0.0,0.0,0.0005368657875806,287.9152526855469,294.1499938964844,292.04998779296875,291.6007080078125,295.8045654296875,292.05029296875,288.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451954487711,2.2840875857355065e-08,0.0011451725149527,-0.0588036626577377,0.0,0.0,0.0,-0.0161360744386911,60.0,5.9845871925354,-0.0,-8.941353968339173e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99951171875,0.0,0.0,0.0001074867905117,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98321533203125,0.0,0.0,0.0001131893659476,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.975830078125,0.0,0.0,8.360148058272898e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9956359863281,0.0,0.0,0.000113188951218,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00616455078125,0.0,0.0,0.0005368657875806,287.9152526855469,294.1499938964844,292.04998779296875,291.6007080078125,295.8045654296875,292.05029296875,288.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451954487711,2.2840875857355065e-08,0.0011451725149527,-0.0588036626577377,0.0,0.0,0.0,-0.0161360744386911,60.0,5.9845871925354,-0.0,-8.941353968339173e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0001029879349516,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862670898437,0.0,0.0,0.000108451815322,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789733886719,0.0,0.0,8.010232704691589e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985046386719,0.0,0.0,0.0001084514224203,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,0.0005143959424458,287.9208679199219,294.1499938964844,292.04998779296875,291.6158142089844,295.7336730957031,292.0501708984375,288.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972714517265,1.7235588956054926e-08,0.0010972542222589,-0.0441729240119457,0.0,0.0,0.0,-0.0133573533967137,60.0,5.843264102935791,-0.0,-8.208552060295916e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0001029879349516,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862670898437,0.0,0.0,0.000108451815322,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789733886719,0.0,0.0,8.010232704691589e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985046386719,0.0,0.0,0.0001084514224203,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,0.0005143959424458,287.9208679199219,294.1499938964844,292.04998779296875,291.6158142089844,295.7336730957031,292.0501708984375,288.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972714517265,1.7235588956054926e-08,0.0010972542222589,-0.0441729240119457,0.0,0.0,0.0,-0.0133573533967137,60.0,5.843264102935791,-0.0,-8.208552060295916e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.005126953125,0.0,0.0,9.876134572550654e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892578125,0.0,0.0,0.0001040009883581,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820861816406,0.0,0.0,7.681495480937883e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013427734375,0.0,0.0,0.0001040006172843,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116271972656,0.0,0.0,0.0004932859446853,287.9263610839844,294.1499938964844,292.04998779296875,291.6300048828125,295.6651306152344,292.05010986328125,288.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522336233407,1.196982690743198e-08,0.0010522216325625,-0.0304028112441301,0.0,0.0,0.0,-0.0107468618080019,60.0,5.685291290283203,-0.0,-7.548639757715139e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.005126953125,0.0,0.0,9.876134572550654e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892578125,0.0,0.0,0.0001040009883581,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820861816406,0.0,0.0,7.681495480937883e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013427734375,0.0,0.0,0.0001040006172843,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116271972656,0.0,0.0,0.0004932859446853,287.9263610839844,294.1499938964844,292.04998779296875,291.6300048828125,295.6651306152344,292.05010986328125,288.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522336233407,1.196982690743198e-08,0.0010522216325625,-0.0304028112441301,0.0,0.0,0.0,-0.0107468618080019,60.0,5.685291290283203,-0.0,-7.548639757715139e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00653076171875,0.0,0.0,9.728821169119328e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0001024496959871,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9836120605469,0.0,0.0,7.566916610812768e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027770996094,0.0,0.0,0.0001024493249133,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129699707031,0.0,0.0,0.0004859283508267,287.9290466308594,294.1499938964844,292.04998779296875,291.6367492675781,295.6322326660156,292.0500793457031,288.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365284979343,1.0134563410701958e-08,0.0010365183698013,-0.025599155575037,0.0,0.0,0.0,-0.0098369913175702,60.0,5.613566875457764,-0.0,-7.325132855839912e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
