time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976960,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079040527344,0.0,0.0,9.618579497328028e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99224853515625,0.0,0.0,0.0001012887878459,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98516845703125,0.0,0.0,7.481172360712662e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0041809082031,0.0,0.0,0.0001012884240481,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143127441406,0.0,0.0,0.0004804223717655,287.9317321777344,294.1499938964844,292.04998779296875,291.6432800292969,295.6002197265625,292.0500793457031,288.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247940663248,8.761200653850665e-09,0.0010247853351756,-0.022003311663866,0.0,0.0,0.0,-0.0091562094166874,60.0,5.556046009063721,-0.0,-7.160070936151899e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107116699219,0.0,0.0,9.470829536439852e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952392578125,0.0,0.0,9.973289706977084e-05,299.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882202148437,0.0,0.0,7.366254430962726e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00701904296875,0.0,0.0,9.973254054784776e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,0.0004730432119686,287.9370422363281,294.1499938964844,292.04998779296875,291.6556396484375,295.5368347167969,292.050048828125,288.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090379510074,6.9205978725506165e-09,0.0010090310825034,-0.0171828400343656,0.0,0.0,0.0,-0.0082436669617891,60.0,5.460302829742432,-0.0,-6.941802155324694e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107116699219,0.0,0.0,9.470829536439852e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952392578125,0.0,0.0,9.973289706977084e-05,299.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882202148437,0.0,0.0,7.366254430962726e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00701904296875,0.0,0.0,9.973254054784776e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,0.0004730432119686,287.9370422363281,294.1499938964844,292.04998779296875,291.6556396484375,295.5368347167969,292.050048828125,288.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090379510074,6.9205978725506165e-09,0.0010090310825034,-0.0171828400343656,0.0,0.0,0.0,-0.0082436669617891,60.0,5.460302829742432,-0.0,-6.941802155324694e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135498046875,0.0,0.0,9.453357779420912e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9982604980469,0.0,0.0,9.954889537766576e-05,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913635253906,0.0,0.0,7.352663669735193e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0099182128906,0.0,0.0,9.954855340765788e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198059082031,0.0,0.0,0.0004721710865851,287.9424133300781,294.1499938964844,292.04998779296875,291.6670227050781,295.4749450683594,292.050048828125,288.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071734432131,6.703030130950083e-09,0.0010071668075397,-0.0166129563003778,0.0,0.0,0.0,-0.0081357890740036,60.0,5.421030521392822,-0.0,-6.916225459008275e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135498046875,0.0,0.0,9.453357779420912e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9982604980469,0.0,0.0,9.954889537766576e-05,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913635253906,0.0,0.0,7.352663669735193e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0099182128906,0.0,0.0,9.954855340765788e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198059082031,0.0,0.0,0.0004721710865851,287.9424133300781,294.1499938964844,292.04998779296875,291.6670227050781,295.4749450683594,292.050048828125,288.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071734432131,6.703030130950083e-09,0.0010071668075397,-0.0166129563003778,0.0,0.0,0.0,-0.0081357890740036,60.0,5.421030521392822,-0.0,-6.916225459008275e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164794921875,0.0,0.0,9.530322131467984e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013732910156,0.0,0.0,0.0001003593715722,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945373535156,0.0,0.0,7.412525155814365e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01287841796875,0.0,0.0,0.0001003590296022,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.02264404296875,0.0,0.0,0.0004760158481076,287.94781494140625,294.1499938964844,292.04998779296875,291.67742919921875,295.41375732421875,292.0500183105469,288.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153715265914,7.661967948990878e-09,0.0010153638431802,-0.0191246345639228,0.0,0.0,0.0,-0.0086111621931195,60.0,5.428042411804199,-0.0,-7.029313309203644e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164794921875,0.0,0.0,9.530322131467984e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013732910156,0.0,0.0,0.0001003593715722,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945373535156,0.0,0.0,7.412525155814365e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01287841796875,0.0,0.0,0.0001003590296022,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.02264404296875,0.0,0.0,0.0004760158481076,287.94781494140625,294.1499938964844,292.04998779296875,291.67742919921875,295.41375732421875,292.0500183105469,288.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153715265914,7.661967948990878e-09,0.0010153638431802,-0.0191246345639228,0.0,0.0,0.0,-0.0086111621931195,60.0,5.428042411804199,-0.0,-7.029313309203644e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01953125,0.0,0.0,9.682847303338348e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.004638671875,0.0,0.0,0.0001019655392155,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978942871094,0.0,0.0,7.531156006734818e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0159912109375,0.0,0.0,0.0001019651899696,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.025634765625,0.0,0.0,0.0004836346488445,287.9533996582031,294.1499938964844,292.04998779296875,291.68682861328125,295.3529052734375,292.0500183105469,288.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316241532564,9.562269198681861e-09,0.0010316146072,-0.0241008568555116,0.0,0.0,0.0,-0.0095532303676009,60.0,5.481736660003662,-0.0,-7.256122813714684e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01953125,0.0,0.0,9.682847303338348e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.004638671875,0.0,0.0,0.0001019655392155,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978942871094,0.0,0.0,7.531156006734818e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0159912109375,0.0,0.0,0.0001019651899696,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.025634765625,0.0,0.0,0.0004836346488445,287.9533996582031,294.1499938964844,292.04998779296875,291.68682861328125,295.3529052734375,292.0500183105469,288.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316241532564,9.562269198681861e-09,0.0010316146072,-0.0241008568555116,0.0,0.0,0.0,-0.0095532303676009,60.0,5.481736660003662,-0.0,-7.256122813714684e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211181640625,0.0,0.0,9.761363617144524e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063171386719,0.0,0.0,0.000102792349935,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996032714844,0.0,0.0,7.592224574182183e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.017578125,0.0,0.0,0.000102792007965,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02716064453125,0.0,0.0,0.0004875566228292,287.95623779296875,294.1499938964844,292.04998779296875,291.691162109375,295.322509765625,292.0500183105469,288.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399941820651,1.0540517791923776e-08,0.0010399835882708,-0.0266618784517049,0.0,0.0,0.0,-0.0100382100790739,60.0,5.513419628143311,-0.0,-7.37428393904338e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.022705078125,0.0,0.0,9.846367174759509e-05,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0080261230469,0.0,0.0,0.0001036874818964,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013732910156,0.0,0.0,7.658338290639222e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01922607421875,0.0,0.0,0.0001036871326505,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287170410156,0.0,0.0,0.0004918026388622,287.9591369628906,294.1499938964844,292.04998779296875,291.6952209472656,295.29217529296875,292.0500183105469,288.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490440763533,1.1599584404109464e-08,0.0010490324348211,-0.0294339060783386,0.0,0.0,0.0,-0.0105631994083523,60.0,5.549972057342529,-0.0,-7.50328226217789e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259704589844,0.0,0.0,0.0001000759293674,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0114440917969,0.0,0.0,0.000105385268398,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048828125,0.0,0.0,7.783736509736627e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02252197265625,0.0,0.0,0.0001053849191521,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318908691406,0.0,0.0,0.0004998560762032,287.9649353027344,294.1499938964844,292.04998779296875,291.7025756835937,295.2315673828125,292.0500183105469,288.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662282584235,1.36083668778042e-08,0.0010662146378308,-0.0346898436546325,0.0,0.0,0.0,-0.0115590654313564,60.0,5.621729373931885,-0.0,-7.75102648731263e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259704589844,0.0,0.0,0.0001000759293674,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0114440917969,0.0,0.0,0.000105385268398,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048828125,0.0,0.0,7.783736509736627e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02252197265625,0.0,0.0,0.0001053849191521,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318908691406,0.0,0.0,0.0004998560762032,287.9649353027344,294.1499938964844,292.04998779296875,291.7025756835937,295.2315673828125,292.0500183105469,288.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662282584235,1.36083668778042e-08,0.0010662146378308,-0.0346898436546325,0.0,0.0,0.0,-0.0115590654313564,60.0,5.621729373931885,-0.0,-7.75102648731263e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02935791015625,0.0,0.0,0.0001012954453472,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150146484375,0.0,0.0,0.0001066694749169,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.008544921875,0.0,0.0,7.878587348386645e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02593994140625,0.0,0.0,0.000106669125671,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351867675781,0.0,0.0,0.0005059478571638,287.97088623046875,294.1499938964844,292.04998779296875,291.7088317871094,295.17156982421875,292.0500183105469,288.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792263783514,1.5127868735476113e-08,0.0010792112443596,-0.0386637300252914,0.0,0.0,0.0,-0.0123123647645115,60.0,5.684426784515381,-0.0,-7.941097379671191e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02935791015625,0.0,0.0,0.0001012954453472,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150146484375,0.0,0.0,0.0001066694749169,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.008544921875,0.0,0.0,7.878587348386645e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02593994140625,0.0,0.0,0.000106669125671,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351867675781,0.0,0.0,0.0005059478571638,287.97088623046875,294.1499938964844,292.04998779296875,291.7088317871094,295.17156982421875,292.0500183105469,288.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792263783514,1.5127868735476113e-08,0.0010792112443596,-0.0386637300252914,0.0,0.0,0.0,-0.0123123647645115,60.0,5.684426784515381,-0.0,-7.941097379671191e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03277587890625,0.0,0.0,0.0001022533979266,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186767578125,0.0,0.0,0.0001076782427844,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01226806640625,0.0,0.0,7.953094609547406e-05,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294189453125,0.0,0.0,0.0001076779008144,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03857421875,0.0,0.0,0.0005107332253828,287.97686767578125,294.1499938964844,292.04998779296875,291.7140197753906,295.1120910644531,292.0500183105469,288.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894378647208,1.6321513029993184e-08,0.0010894214501604,-0.0417841598391532,0.0,0.0,0.0,-0.0129041224718093,60.0,5.73794412612915,-0.0,-8.092020209460318e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03277587890625,0.0,0.0,0.0001022533979266,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186767578125,0.0,0.0,0.0001076782427844,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01226806640625,0.0,0.0,7.953094609547406e-05,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294189453125,0.0,0.0,0.0001076779008144,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03857421875,0.0,0.0,0.0005107332253828,287.97686767578125,294.1499938964844,292.04998779296875,291.7140197753906,295.1120910644531,292.0500183105469,288.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894378647208,1.6321513029993184e-08,0.0010894214501604,-0.0417841598391532,0.0,0.0,0.0,-0.0129041224718093,60.0,5.73794412612915,-0.0,-8.092020209460318e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0363464355469,0.0,0.0,0.0001028583792503,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223999023437,0.0,0.0,0.0001083153183571,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160827636719,0.0,0.0,8.000148955034092e-05,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03302001953125,0.0,0.0,0.0001083149763871,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420227050781,0.0,0.0,0.0005137555417604,287.98297119140625,294.1499938964844,292.04998779296875,291.71807861328125,295.0538024902344,292.04998779296875,288.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958819184452,1.7075384661779935e-08,0.0010958649218082,-0.0437543280422687,0.0,0.0,0.0,-0.0132778342813253,60.0,5.774614810943604,-0.0,-8.188069955394894e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0363464355469,0.0,0.0,0.0001028583792503,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223999023437,0.0,0.0,0.0001083153183571,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160827636719,0.0,0.0,8.000148955034092e-05,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03302001953125,0.0,0.0,0.0001083149763871,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420227050781,0.0,0.0,0.0005137555417604,287.98297119140625,294.1499938964844,292.04998779296875,291.71807861328125,295.0538024902344,292.04998779296875,288.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958819184452,1.7075384661779935e-08,0.0010958649218082,-0.0437543280422687,0.0,0.0,0.0,-0.0132778342813253,60.0,5.774614810943604,-0.0,-8.188069955394894e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0381164550781,0.0,0.0,0.0001031907813739,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242614746094,0.0,0.0,0.0001086653501261,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180053710937,0.0,0.0,8.026001887628809e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348205566406,0.0,0.0,0.000108665008156,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04376220703125,0.0,0.0,0.0005154161481186,287.98602294921875,294.1499938964844,292.04998779296875,291.7196960449219,295.02471923828125,292.04998779296875,288.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994221083819,1.7489584891450253e-08,0.0010994046460837,-0.044836588203907,0.0,0.0,0.0,-0.0134831620380282,60.0,5.7926344871521,-0.0,-8.241084259452691e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399169921875,0.0,0.0,0.0001033847147482,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02618408203125,0.0,0.0,0.0001088695644284,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,8.041084947763011e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0366516113281,0.0,0.0,0.0001088692224584,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,0.0005163850728422,287.98907470703125,294.1499938964844,292.04998779296875,291.72100830078125,294.9960632324219,292.04998779296875,288.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014927877113,1.773126712123485e-08,0.0011014750925824,-0.0454680025577545,0.0,0.0,0.0,-0.0136029934510588,60.0,5.805117607116699,-0.0,-8.272095186612206e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0435791015625,0.0,0.0,0.0001034149245242,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.030029296875,0.0,0.0,0.0001089013749151,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238952636719,0.0,0.0,8.043434354476631e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04034423828125,0.0,0.0,0.000108901040221,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,0.0005165365291759,287.9952087402344,294.1499938964844,292.04998779296875,291.7228088378906,294.93994140625,292.04998779296875,288.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018159566447,1.7769016480428945e-08,0.0011017981451004,-0.0455666221678257,0.0,0.0,0.0,-0.0136217093095183,60.0,5.813286304473877,-0.0,-8.27694464078377e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0435791015625,0.0,0.0,0.0001034149245242,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.030029296875,0.0,0.0,0.0001089013749151,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238952636719,0.0,0.0,8.043434354476631e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04034423828125,0.0,0.0,0.000108901040221,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,0.0005165365291759,287.9952087402344,294.1499938964844,292.04998779296875,291.7228088378906,294.93994140625,292.04998779296875,288.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018159566447,1.7769016480428945e-08,0.0011017981451004,-0.0455666221678257,0.0,0.0,0.0,-0.0136217093095183,60.0,5.813286304473877,-0.0,-8.27694464078377e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473022460937,0.0,0.0,0.0001033360385918,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339050292969,0.0,0.0,0.0001088182980311,299.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278625488281,0.0,0.0,8.037297811824828e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440979003906,0.0,0.0,0.000108817970613,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527648925781,0.0,0.0,0.0005161431035958,288.0014038085937,294.1499938964844,292.04998779296875,291.723388671875,294.8849792480469,292.04998779296875,288.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009739246219,1.7670830132487936e-08,0.001100956229493,-0.0453101135790348,0.0,0.0,0.0,-0.0135730216279625,60.0,5.813189506530762,-0.0,-8.26433534939497e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473022460937,0.0,0.0,0.0001033360385918,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339050292969,0.0,0.0,0.0001088182980311,299.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278625488281,0.0,0.0,8.037297811824828e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440979003906,0.0,0.0,0.000108817970613,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527648925781,0.0,0.0,0.0005161431035958,288.0014038085937,294.1499938964844,292.04998779296875,291.723388671875,294.8849792480469,292.04998779296875,288.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009739246219,1.7670830132487936e-08,0.001100956229493,-0.0453101135790348,0.0,0.0,0.0,-0.0135730216279625,60.0,5.813189506530762,-0.0,-8.26433534939497e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.051025390625,0.0,0.0,0.0001032353466143,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.037841796875,0.0,0.0,0.0001087122509488,299.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318603515625,0.0,0.0,8.02946524345316e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478820800781,0.0,0.0,0.0001087119308067,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,0.0005156407132744,288.007568359375,294.1499938964844,292.04998779296875,291.723388671875,294.8307800292969,292.04998779296875,288.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998952202498,1.7545461972190424e-08,0.0010998776415362,-0.0449825823307037,0.0,0.0,0.0,-0.013510838150978,60.0,5.8083815574646,-0.0,-8.248249372400096e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.051025390625,0.0,0.0,0.0001032353466143,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.037841796875,0.0,0.0,0.0001087122509488,299.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318603515625,0.0,0.0,8.02946524345316e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478820800781,0.0,0.0,0.0001087119308067,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,0.0005156407132744,288.007568359375,294.1499938964844,292.04998779296875,291.723388671875,294.8307800292969,292.04998779296875,288.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998952202498,1.7545461972190424e-08,0.0010998776415362,-0.0449825823307037,0.0,0.0,0.0,-0.013510838150978,60.0,5.8083815574646,-0.0,-8.248249372400096e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0548095703125,0.0,0.0,0.0001031573847285,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04180908203125,0.0,0.0,0.0001086301563191,299.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359191894531,0.0,0.0,8.0234014603775e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517272949219,0.0,0.0,0.0001086298361769,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601501464844,0.0,0.0,0.0005152518860995,288.0137634277344,294.1499938964844,292.04998779296875,291.723388671875,294.777587890625,292.04998779296875,288.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990650625899,1.7448430256195024e-08,0.0010990477167069,-0.0447290726006031,0.0,0.0,0.0,-0.0134627344086766,60.0,5.800471782684326,-0.0,-8.235809900725145e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0548095703125,0.0,0.0,0.0001031573847285,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04180908203125,0.0,0.0,0.0001086301563191,299.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359191894531,0.0,0.0,8.0234014603775e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517272949219,0.0,0.0,0.0001086298361769,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601501464844,0.0,0.0,0.0005152518860995,288.0137634277344,294.1499938964844,292.04998779296875,291.723388671875,294.777587890625,292.04998779296875,288.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990650625899,1.7448430256195024e-08,0.0010990477167069,-0.0447290726006031,0.0,0.0,0.0,-0.0134627344086766,60.0,5.800471782684326,-0.0,-8.235809900725145e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567321777344,0.0,0.0,0.0001031249994412,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437927246094,0.0,0.0,0.0001085960393538,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379333496094,0.0,0.0,8.020881796255708e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536499023437,0.0,0.0,0.0001085957264876,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06201171875,0.0,0.0,0.0005150903598405,288.0168762207031,294.1499938964844,292.04998779296875,291.723388671875,294.751220703125,292.04998779296875,288.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987223358824,1.7408126495865872e-08,0.0010987049899995,-0.0446237623691558,0.0,0.0,0.0,-0.0134427640587091,60.0,5.795990467071533,-0.0,-8.230644965578905e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05865478515625,0.0,0.0,0.000103100479464,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458068847656,0.0,0.0,0.0001085702242562,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399780273437,0.0,0.0,8.01897476776503e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556030273437,0.0,0.0,0.0001085699041141,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639038085937,0.0,0.0,0.0005149681819602,288.0199890136719,294.1499938964844,292.04998779296875,291.723388671875,294.7252502441406,292.04998779296875,288.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984612163156,1.7377628225290213e-08,0.0010984438704326,-0.0445440784096717,0.0,0.0,0.0,-0.0134276421740651,60.0,5.791473865509033,-0.0,-8.226738401617696e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625,0.0,0.0,0.0001030615676427,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0498352050781,0.0,0.0,0.000108529238787,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440979003906,0.0,0.0,8.015947241801769e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594787597656,0.0,0.0,0.0001085289259208,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06768798828125,0.0,0.0,0.0005147743504494,288.0262145996094,294.1499938964844,292.04998779296875,291.723388671875,294.673828125,292.04998779296875,288.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980454972013,1.7329238488628107e-08,0.0010980281513184,-0.0444176457822322,0.0,0.0,0.0,-0.0134036438539624,60.0,5.782562732696533,-0.0,-8.220541758419132e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625,0.0,0.0,0.0001030615676427,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0498352050781,0.0,0.0,0.000108529238787,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440979003906,0.0,0.0,8.015947241801769e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594787597656,0.0,0.0,0.0001085289259208,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06768798828125,0.0,0.0,0.0005147743504494,288.0262145996094,294.1499938964844,292.04998779296875,291.723388671875,294.673828125,292.04998779296875,288.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980454972013,1.7329238488628107e-08,0.0010980281513184,-0.0444176457822322,0.0,0.0,0.0,-0.0134036438539624,60.0,5.782562732696533,-0.0,-8.220541758419132e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664367675781,0.0,0.0,0.0001030479834298,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.053955078125,0.0,0.0,0.0001085149269783,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482788085937,0.0,0.0,8.014890045160428e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634765625,0.0,0.0,0.0001085146213881,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715637207031,0.0,0.0,0.0005147070623934,288.032470703125,294.1499938964844,292.04998779296875,291.723388671875,294.6239929199219,292.04998779296875,288.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979020735248,1.7312411060288472e-08,0.0010978848440572,-0.0443736799061298,0.0,0.0,0.0,-0.0133953047916293,60.0,5.774260997772217,-0.0,-8.218387392844306e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664367675781,0.0,0.0,0.0001030479834298,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.053955078125,0.0,0.0,0.0001085149269783,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482788085937,0.0,0.0,8.014890045160428e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634765625,0.0,0.0,0.0001085146213881,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715637207031,0.0,0.0,0.0005147070623934,288.032470703125,294.1499938964844,292.04998779296875,291.723388671875,294.6239929199219,292.04998779296875,288.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979020735248,1.7312411060288472e-08,0.0010978848440572,-0.0443736799061298,0.0,0.0,0.0,-0.0133953047916293,60.0,5.774260997772217,-0.0,-8.218387392844306e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704040527344,0.0,0.0,0.0001030419880407,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580749511719,0.0,0.0,0.0001085086114471,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.052490234375,0.0,0.0,8.014422928681597e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,0.0001085083058569,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.075439453125,0.0,0.0,0.000514677609317,288.0387268066406,294.1499938964844,292.04998779296875,291.723388671875,294.5747375488281,292.04998779296875,288.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978385107591,1.7305035626691282e-08,0.0010978211648762,-0.0443544089794158,0.0,0.0,0.0,-0.0133916456252336,60.0,5.766241550445557,-0.0,-8.217443081548481e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704040527344,0.0,0.0,0.0001030419880407,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580749511719,0.0,0.0,0.0001085086114471,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.052490234375,0.0,0.0,8.014422928681597e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,0.0001085083058569,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.075439453125,0.0,0.0,0.000514677609317,288.0387268066406,294.1499938964844,292.04998779296875,291.723388671875,294.5747375488281,292.04998779296875,288.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978385107591,1.7305035626691282e-08,0.0010978211648762,-0.0443544089794158,0.0,0.0,0.0,-0.0133916456252336,60.0,5.766241550445557,-0.0,-8.217443081548481e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07440185546875,0.0,0.0,0.0001030540370265,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.062255859375,0.0,0.0,0.0001085212934412,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567321777344,0.0,0.0,8.015360072022304e-05,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715026855469,0.0,0.0,0.000108520995127,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793762207031,0.0,0.0,0.0005147383199073,288.0450134277344,294.1499938964844,292.04998779296875,291.723388671875,294.5264587402344,292.04998779296875,288.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979680810123,1.7320143541610378e-08,0.0010979507351294,-0.0443938858807086,0.0,0.0,0.0,-0.0133991371840238,60.0,5.758841514587402,-0.0,-8.21937717887522e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07440185546875,0.0,0.0,0.0001030540370265,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.062255859375,0.0,0.0,0.0001085212934412,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567321777344,0.0,0.0,8.015360072022304e-05,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715026855469,0.0,0.0,0.000108520995127,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793762207031,0.0,0.0,0.0005147383199073,288.0450134277344,294.1499938964844,292.04998779296875,291.723388671875,294.5264587402344,292.04998779296875,288.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979680810123,1.7320143541610378e-08,0.0010979507351294,-0.0443938858807086,0.0,0.0,0.0,-0.0133991371840238,60.0,5.758841514587402,-0.0,-8.21937717887522e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
