time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979300,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.076416015625,0.0,0.0,0.0001030657876981,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643310546875,0.0,0.0,0.0001085336625692,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0588684082031,0.0,0.0,8.016273204702884e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.07354736328125,0.0,0.0,0.0001085333642549,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08135986328125,0.0,0.0,0.0005147972842678,288.04815673828125,294.1499938964844,292.04998779296875,291.723388671875,294.50274658203125,292.04998779296875,288.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980945080518,1.73348286836017e-08,0.0010980771621689,-0.0444322526454925,0.0,0.0,0.0,-0.0134064219892025,60.0,5.755392074584961,-0.0,-8.221257274954041e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784606933594,0.0,0.0,0.0001030790663207,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06646728515625,0.0,0.0,0.0001085476469597,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06103515625,0.0,0.0,8.017305663088337e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755920410156,0.0,0.0,0.0001085473486455,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0833740234375,0.0,0.0,0.0005148638738319,288.0513000488281,294.1499938964844,292.04998779296875,291.723388671875,294.4791564941406,292.04998779296875,288.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982366511598,1.7351423409195377e-08,0.0010982193052768,-0.044475607573986,0.0,0.0,0.0,-0.0134146492928266,60.0,5.752017974853516,-0.0,-8.2233825082767e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0825500488281,0.0,0.0,0.0001031124847941,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707092285156,0.0,0.0,0.0001085828262148,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653381347656,0.0,0.0,8.019903907552361e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797119140625,0.0,0.0,0.0001085825351765,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873718261719,0.0,0.0,0.0005150312790647,288.0576171875,294.1499938964844,292.04998779296875,291.723388671875,294.4325866699219,292.04998779296875,288.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985920671373,1.739314470228237e-08,0.0010985747212544,-0.0445846207439899,0.0,0.0,0.0,-0.0134353255853056,60.0,5.745570659637451,-0.0,-8.228725789649617e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0825500488281,0.0,0.0,0.0001031124847941,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707092285156,0.0,0.0,0.0001085828262148,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653381347656,0.0,0.0,8.019903907552361e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797119140625,0.0,0.0,0.0001085825351765,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873718261719,0.0,0.0,0.0005150312790647,288.0576171875,294.1499938964844,292.04998779296875,291.723388671875,294.4325866699219,292.04998779296875,288.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985920671373,1.739314470228237e-08,0.0010985747212544,-0.0445846207439899,0.0,0.0,0.0,-0.0134353255853056,60.0,5.745570659637451,-0.0,-8.228725789649617e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867004394531,0.0,0.0,0.0001031600913847,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07501220703125,0.0,0.0,0.0001086329502868,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697326660156,0.0,0.0,8.02360664238222e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0839233398437,0.0,0.0,0.0001086326665244,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914611816406,0.0,0.0,0.0005152695812284,288.06396484375,294.1499938964844,292.04998779296875,291.723388671875,294.3876037597656,292.04998779296875,288.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991002200171,1.7452547851348754e-08,0.0010990827577188,-0.0447398275136947,0.0,0.0,0.0,-0.0134647749364376,60.0,5.739835739135742,-0.0,-8.236337123435079e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867004394531,0.0,0.0,0.0001031600913847,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07501220703125,0.0,0.0,0.0001086329502868,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697326660156,0.0,0.0,8.02360664238222e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0839233398437,0.0,0.0,0.0001086326665244,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914611816406,0.0,0.0,0.0005152695812284,288.06396484375,294.1499938964844,292.04998779296875,291.723388671875,294.3876037597656,292.04998779296875,288.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991002200171,1.7452547851348754e-08,0.0010990827577188,-0.0447398275136947,0.0,0.0,0.0,-0.0134647749364376,60.0,5.739835739135742,-0.0,-8.236337123435079e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908508300781,0.0,0.0,0.000103206912172,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793151855469,0.0,0.0,0.0001086822521756,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,8.027247531572357e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0881042480469,0.0,0.0,0.0001086819684132,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955505371094,0.0,0.0,0.0005155039252713,288.0703125,294.1499938964844,292.04998779296875,291.723388671875,294.3425598144531,292.04998779296875,288.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995991760864,1.7510972227796632e-08,0.0010995817137882,-0.0448924750089645,0.0,0.0,0.0,-0.0134937353432178,60.0,5.734066009521484,-0.0,-8.243826954412725e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908508300781,0.0,0.0,0.000103206912172,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793151855469,0.0,0.0,0.0001086822521756,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,8.027247531572357e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0881042480469,0.0,0.0,0.0001086819684132,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955505371094,0.0,0.0,0.0005155039252713,288.0703125,294.1499938964844,292.04998779296875,291.723388671875,294.3425598144531,292.04998779296875,288.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995991760864,1.7510972227796632e-08,0.0010995817137882,-0.0448924750089645,0.0,0.0,0.0,-0.0134937353432178,60.0,5.734066009521484,-0.0,-8.243826954412725e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950927734375,0.0,0.0,0.0001032668587868,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837097167969,0.0,0.0,0.0001087453783839,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785827636719,0.0,0.0,8.031909965211526e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923767089844,0.0,0.0,0.0001087450946215,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997314453125,0.0,0.0,0.000515803869348,288.07666015625,294.1499938964844,292.04998779296875,291.723388671875,294.2992858886719,292.04998779296875,288.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002387618646,1.7585755074378543e-08,0.001100221183151,-0.0450878553092479,0.0,0.0,0.0,-0.0135308085009455,60.0,5.7289228439331055,-0.0,-8.253417860260016e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950927734375,0.0,0.0,0.0001032668587868,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837097167969,0.0,0.0,0.0001087453783839,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785827636719,0.0,0.0,8.031909965211526e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923767089844,0.0,0.0,0.0001087450946215,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997314453125,0.0,0.0,0.000515803869348,288.07666015625,294.1499938964844,292.04998779296875,291.723388671875,294.2992858886719,292.04998779296875,288.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002387618646,1.7585755074378543e-08,0.001100221183151,-0.0450878553092479,0.0,0.0,0.0,-0.0135308085009455,60.0,5.7289228439331055,-0.0,-8.253417860260016e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971984863281,0.0,0.0,0.0001032969521475,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859069824219,0.0,0.0,0.0001087770579033,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.080810546875,0.0,0.0,8.034249913180247e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945129394531,0.0,0.0,0.0001087767814169,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018371582031,0.0,0.0,0.0005159543943591,288.0798645019531,294.1499938964844,292.04998779296875,291.723388671875,294.2777709960937,292.04998779296875,288.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005609994754,1.7623287718038227e-08,0.0011005434207618,-0.045185912400484,0.0,0.0,0.0,-0.0135494219139218,60.0,5.726379871368408,-0.0,-8.258233918922998e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993347167969,0.0,0.0,0.0001033269218169,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0881042480469,0.0,0.0,0.0001088086210074,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830383300781,0.0,0.0,8.03658040240407e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0966491699219,0.0,0.0,0.000108808344521,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039123535156,0.0,0.0,0.0005161043372936,288.0830383300781,294.1499938964844,292.04998779296875,291.723388671875,294.2561950683594,292.04998779296875,288.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008803267031,1.7660676476793924e-08,0.0011008626315742,-0.0452835895121097,0.0,0.0,0.0,-0.0135679543018341,60.0,5.723820209503174,-0.0,-8.263032924560323e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036071777344,0.0,0.0,0.0001033892913255,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.092529296875,0.0,0.0,0.0001088742938009,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875244140625,0.0,0.0,8.041431283345446e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,0.0001088740173145,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1081237792969,0.0,0.0,0.0005164163303561,288.08941650390625,294.1499938964844,292.04998779296875,291.723388671875,294.21356201171875,292.04998779296875,288.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015449417755,1.7738472024575458e-08,0.0011015271302312,-0.0454868339002132,0.0,0.0,0.0,-0.0136065166443586,60.0,5.718814373016357,-0.0,-8.273021734339636e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036071777344,0.0,0.0,0.0001033892913255,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.092529296875,0.0,0.0,0.0001088742938009,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875244140625,0.0,0.0,8.041431283345446e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,0.0001088740173145,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1081237792969,0.0,0.0,0.0005164163303561,288.08941650390625,294.1499938964844,292.04998779296875,291.723388671875,294.21356201171875,292.04998779296875,288.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015449417755,1.7738472024575458e-08,0.0011015271302312,-0.0454868339002132,0.0,0.0,0.0,-0.0136065166443586,60.0,5.718814373016357,-0.0,-8.273021734339636e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10791015625,0.0,0.0,0.0001034530068864,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09698486328125,0.0,0.0,0.000108941385406,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.092041015625,0.0,0.0,8.046386210480705e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053161621094,0.0,0.0,0.0001089411161956,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11236572265625,0.0,0.0,0.0005167350755073,288.0957946777344,294.1499938964844,292.04998779296875,291.723388671875,294.1717224121094,292.04998779296875,288.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022245744243,1.7817942676856546e-08,0.00110220676288,-0.0456944480538368,0.0,0.0,0.0,-0.0136459143832325,60.0,5.713955879211426,-0.0,-8.283232943995247e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10791015625,0.0,0.0,0.0001034530068864,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09698486328125,0.0,0.0,0.000108941385406,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.092041015625,0.0,0.0,8.046386210480705e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053161621094,0.0,0.0,0.0001089411161956,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11236572265625,0.0,0.0,0.0005167350755073,288.0957946777344,294.1499938964844,292.04998779296875,291.723388671875,294.1717224121094,292.04998779296875,288.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022245744243,1.7817942676856546e-08,0.00110220676288,-0.0456944480538368,0.0,0.0,0.0,-0.0136459143832325,60.0,5.713955879211426,-0.0,-8.283232943995247e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122436523437,0.0,0.0,0.0001035154054989,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014709472656,0.0,0.0,0.0001090070873033,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0966186523437,0.0,0.0,8.051238546613604e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10968017578125,0.0,0.0,0.0001090068180928,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166381835937,0.0,0.0,0.0005170471849851,288.1022033691406,294.1499938964844,292.04998779296875,291.723388671875,294.13067626953125,292.04998779296875,288.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028901208192,1.7895770199061193e-08,0.0011028721928596,-0.0458977632224559,0.0,0.0,0.0,-0.0136844972148537,60.0,5.7091569900512695,-0.0,-8.293238806800218e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122436523437,0.0,0.0,0.0001035154054989,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014709472656,0.0,0.0,0.0001090070873033,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0966186523437,0.0,0.0,8.051238546613604e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10968017578125,0.0,0.0,0.0001090068180928,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166381835937,0.0,0.0,0.0005170471849851,288.1022033691406,294.1499938964844,292.04998779296875,291.723388671875,294.13067626953125,292.04998779296875,288.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028901208192,1.7895770199061193e-08,0.0011028721928596,-0.0458977632224559,0.0,0.0,0.0,-0.0136844972148537,60.0,5.7091569900512695,-0.0,-8.293238806800218e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166076660156,0.0,0.0,0.0001035740788211,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1059875488281,0.0,0.0,0.0001090688674594,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011962890625,0.0,0.0,8.05580202722922e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141052246094,0.0,0.0,0.0001090686055249,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1209716796875,0.0,0.0,0.0005173407262191,288.1086120605469,294.1499938964844,292.04998779296875,291.723388671875,294.0904541015625,292.04998779296875,288.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035159695893,1.7968959653558162e-08,0.0011034980416297,-0.0460889562964439,0.0,0.0,0.0,-0.0137207796797156,60.0,5.704268455505371,-0.0,-8.30265349804904e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166076660156,0.0,0.0,0.0001035740788211,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1059875488281,0.0,0.0,0.0001090688674594,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011962890625,0.0,0.0,8.05580202722922e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141052246094,0.0,0.0,0.0001090686055249,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1209716796875,0.0,0.0,0.0005173407262191,288.1086120605469,294.1499938964844,292.04998779296875,291.723388671875,294.0904541015625,292.04998779296875,288.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035159695893,1.7968959653558162e-08,0.0011034980416297,-0.0460889562964439,0.0,0.0,0.0,-0.0137207796797156,60.0,5.704268455505371,-0.0,-8.30265349804904e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188049316406,0.0,0.0,0.00010360275337,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082763671875,0.0,0.0,0.0001090990626835,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.103515625,0.0,0.0,8.058032108237967e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163024902344,0.0,0.0,0.000109098800749,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231384277344,0.0,0.0,0.0005174841498956,288.11181640625,294.1499938964844,292.04998779296875,291.723388671875,294.0705871582031,292.04998779296875,288.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038215598091,1.8004728374876322e-08,0.0011038035154342,-0.0461823903024196,0.0,0.0,0.0,-0.0137385101988911,60.0,5.701809883117676,-0.0,-8.307256393891296e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210327148437,0.0,0.0,0.0001036296380334,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105651855469,0.0,0.0,0.0001091273661586,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058044433594,0.0,0.0,8.060122490860522e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185302734375,0.0,0.0,0.0001091271115001,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12530517578125,0.0,0.0,0.0005176186677999,288.1150207519531,294.1499938964844,292.04998779296875,291.723388671875,294.0509338378906,292.04998779296875,288.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041084071621,1.8038264215647363e-08,0.0011040903627872,-0.0462699942290782,0.0,0.0,0.0,-0.0137551361694931,60.0,5.699296474456787,-0.0,-8.311573651553773e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254577636719,0.0,0.0,0.0001036778339766,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,0.000109178115963,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104736328125,0.0,0.0,8.063870336627588e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230163574219,0.0,0.0,0.0001091778613044,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12969970703125,0.0,0.0,0.0005178598221391,288.1214599609375,294.1499938964844,292.04998779296875,291.723388671875,294.0121459960937,292.04998779296875,288.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046228464692,1.8098395671017897e-08,0.001104604685679,-0.0464270636439323,0.0,0.0,0.0,-0.0137849459424614,60.0,5.694065570831299,-0.0,-8.31931643574535e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254577636719,0.0,0.0,0.0001036778339766,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,0.000109178115963,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104736328125,0.0,0.0,8.063870336627588e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230163574219,0.0,0.0,0.0001091778613044,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12969970703125,0.0,0.0,0.0005178598221391,288.1214599609375,294.1499938964844,292.04998779296875,291.723388671875,294.0121459960937,292.04998779296875,288.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046228464692,1.8098395671017897e-08,0.001104604685679,-0.0464270636439323,0.0,0.0,0.0,-0.0137849459424614,60.0,5.694065570831299,-0.0,-8.31931643574535e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12994384765625,0.0,0.0,0.0001037192778312,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197509765625,0.0,0.0,0.0001092217498808,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,8.067093585850671e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12750244140625,0.0,0.0,0.0001092215024982,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13409423828125,0.0,0.0,0.0005180672742426,288.1278686523437,294.1499938964844,292.04998779296875,291.723388671875,293.9740600585937,292.04998779296875,288.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050651082769,1.81501125240402e-08,0.0011050469474866,-0.0465621538460254,0.0,0.0,0.0,-0.013810584321618,60.0,5.6885762214660645,-0.0,-8.325979194978572e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12994384765625,0.0,0.0,0.0001037192778312,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197509765625,0.0,0.0,0.0001092217498808,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,8.067093585850671e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12750244140625,0.0,0.0,0.0001092215024982,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13409423828125,0.0,0.0,0.0005180672742426,288.1278686523437,294.1499938964844,292.04998779296875,291.723388671875,293.9740600585937,292.04998779296875,288.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050651082769,1.81501125240402e-08,0.0011050469474866,-0.0465621538460254,0.0,0.0,0.0,-0.013810584321618,60.0,5.6885762214660645,-0.0,-8.325979194978572e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344299316406,0.0,0.0,0.000103749182017,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243896484375,0.0,0.0,0.0001092532402253,299.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1198425292969,0.0,0.0,8.069418981904164e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1320495605469,0.0,0.0,0.0001092529928428,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,0.0005182171007618,288.1343078613281,294.1499938964844,292.04998779296875,291.723388671875,293.936767578125,292.04998779296875,288.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053844355046,1.8187455097518068e-08,0.0011053662747144,-0.0466597005724906,0.0,0.0,0.0,-0.0138290971517562,60.0,5.682636737823486,-0.0,-8.330791700927875e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344299316406,0.0,0.0,0.000103749182017,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243896484375,0.0,0.0,0.0001092532402253,299.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1198425292969,0.0,0.0,8.069418981904164e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1320495605469,0.0,0.0,0.0001092529928428,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,0.0005182171007618,288.1343078613281,294.1499938964844,292.04998779296875,291.723388671875,293.936767578125,292.04998779296875,288.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053844355046,1.8187455097518068e-08,0.0011053662747144,-0.0466597005724906,0.0,0.0,0.0,-0.0138290971517562,60.0,5.682636737823486,-0.0,-8.330791700927875e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1389465332031,0.0,0.0,0.0001037704278132,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290588378906,0.0,0.0,0.000109275606519,299.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12457275390625,0.0,0.0,8.071070624282584e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365966796875,0.0,0.0,0.0001092753591365,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1430053710937,0.0,0.0,0.0005183236207813,288.1407470703125,294.1499938964844,292.04998779296875,291.723388671875,293.90008544921875,292.04998779296875,288.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056116782128,1.8213997421412387e-08,0.0011055935174226,-0.046729028224945,0.0,0.0,0.0,-0.0138422567397356,60.0,5.676333904266357,-0.0,-8.33421296420056e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1389465332031,0.0,0.0,0.0001037704278132,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290588378906,0.0,0.0,0.000109275606519,299.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12457275390625,0.0,0.0,8.071070624282584e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365966796875,0.0,0.0,0.0001092753591365,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1430053710937,0.0,0.0,0.0005183236207813,288.1407470703125,294.1499938964844,292.04998779296875,291.723388671875,293.90008544921875,292.04998779296875,288.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056116782128,1.8213997421412387e-08,0.0011055935174226,-0.046729028224945,0.0,0.0,0.0,-0.0138422567397356,60.0,5.676333904266357,-0.0,-8.33421296420056e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412353515625,0.0,0.0,0.0001037758338497,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313781738281,0.0,0.0,0.0001092812963179,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269226074219,0.0,0.0,8.071491174632683e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1388854980469,0.0,0.0,0.0001092810562113,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.145263671875,0.0,0.0,0.0005183508619666,288.1439514160156,294.1499938964844,292.04998779296875,291.723388671875,293.88201904296875,292.04998779296875,288.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056693037971,1.8220772446397866e-08,0.0011056510265916,-0.0467467233538627,0.0,0.0,0.0,-0.0138456132262945,60.0,5.672978401184082,-0.0,-8.335086931765545e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435241699219,0.0,0.0,0.000103777674667,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337280273437,0.0,0.0,0.0001092832317226,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293029785156,0.0,0.0,8.071633783401921e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14117431640625,0.0,0.0,0.000109282991616,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14752197265625,0.0,0.0,0.0005183602916076,288.1471862792969,294.1499938964844,292.04998779296875,291.723388671875,293.8641357421875,292.04998779296875,288.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056892108172,1.822310657928483e-08,0.001105671050027,-0.0467528216540813,0.0,0.0,0.0,-0.0138467708602547,60.0,5.669473648071289,-0.0,-8.335387491342774e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459045410156,0.0,0.0,0.0001037759502651,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361999511719,0.0,0.0,0.0001092814200092,299.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318054199219,0.0,0.0,8.07149990578182e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435852050781,0.0,0.0,0.0001092811799026,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1498718261719,0.0,0.0,0.0005183519097045,288.1505432128906,294.1499938964844,292.04998779296875,291.723388671875,293.8456726074219,292.04998779296875,288.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056712828576,1.8220999820073306e-08,0.0011056531220674,-0.0467473194003105,0.0,0.0,0.0,-0.0138457268476486,60.0,5.665675163269043,-0.0,-8.335116064017711e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481018066406,0.0,0.0,0.0001037683541653,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1384582519531,0.0,0.0,0.0001092734164558,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13409423828125,0.0,0.0,8.070908370427787e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14581298828125,0.0,0.0,0.0001092731763492,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15203857421875,0.0,0.0,0.0005183141329325,288.15362548828125,294.1499938964844,292.04998779296875,291.723388671875,293.82891845703125,292.04998779296875,288.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055908398702,1.8211570917969773e-08,0.0011055725626647,-0.046722687780857,0.0,0.0,0.0,-0.0138410525396466,60.0,5.661907196044922,-0.0,-8.333900325396827e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527099609375,0.0,0.0,0.0001037464971886,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1431884765625,0.0,0.0,0.0001092503953259,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1388854980469,0.0,0.0,8.069207979133353e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504211425781,0.0,0.0,0.0001092501624953,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1565856933594,0.0,0.0,0.0005182054010219,288.1600646972656,294.1499938964844,292.04998779296875,291.723388671875,293.7943420410156,292.04998779296875,288.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053589405491,1.8184410421895336e-08,0.0011053407797589,-0.0466517470777034,0.0,0.0,0.0,-0.0138275902718305,60.0,5.65377950668335,-0.0,-8.330399481337737e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527099609375,0.0,0.0,0.0001037464971886,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1431884765625,0.0,0.0,0.0001092503953259,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1388854980469,0.0,0.0,8.069207979133353e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504211425781,0.0,0.0,0.0001092501624953,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1565856933594,0.0,0.0,0.0005182054010219,288.1600646972656,294.1499938964844,292.04998779296875,291.723388671875,293.7943420410156,292.04998779296875,288.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053589405491,1.8184410421895336e-08,0.0011053407797589,-0.0466517470777034,0.0,0.0,0.0,-0.0138275902718305,60.0,5.65377950668335,-0.0,-8.330399481337737e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573181152344,0.0,0.0,0.0001037027323036,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,0.0001092043021344,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437072753906,0.0,0.0,8.065803558565676e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15509033203125,0.0,0.0,0.0001092040693038,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611633300781,0.0,0.0,0.0005179871805012,288.16650390625,294.1499938964844,292.04998779296875,291.723388671875,293.760498046875,292.04998779296875,288.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048930464312,1.8129952650269843e-08,0.001104874885641,-0.0465094968676567,0.0,0.0,0.0,-0.013800592161715,60.0,5.644740581512451,-0.0,-8.32338216127937e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573181152344,0.0,0.0,0.0001037027323036,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,0.0001092043021344,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437072753906,0.0,0.0,8.065803558565676e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15509033203125,0.0,0.0,0.0001092040693038,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611633300781,0.0,0.0,0.0005179871805012,288.16650390625,294.1499938964844,292.04998779296875,291.723388671875,293.760498046875,292.04998779296875,288.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048930464312,1.8129952650269843e-08,0.001104874885641,-0.0465094968676567,0.0,0.0,0.0,-0.013800592161715,60.0,5.644740581512451,-0.0,-8.32338216127937e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1619567871094,0.0,0.0,0.0001036435278365,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527099609375,0.0,0.0,0.0001091419471777,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485290527344,0.0,0.0,8.061197877395898e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597595214844,0.0,0.0,0.000109141721623,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1657409667969,0.0,0.0,0.0005176918348297,288.17291259765625,294.1499938964844,292.04998779296875,291.723388671875,293.7272644042969,292.04998779296875,288.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042632395401,1.8056253381359972e-08,0.0011042451951652,-0.0463169813156127,0.0,0.0,0.0,-0.0137640591710805,60.0,5.634994983673096,-0.0,-8.313889310329614e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
