time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981640,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1619567871094,0.0,0.0,0.0001036435278365,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527099609375,0.0,0.0,0.0001091419471777,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485290527344,0.0,0.0,8.061197877395898e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597595214844,0.0,0.0,0.000109141721623,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1657409667969,0.0,0.0,0.0005176918348297,288.17291259765625,294.1499938964844,292.04998779296875,291.723388671875,293.7272644042969,292.04998779296875,288.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042632395401,1.8056253381359972e-08,0.0011042451951652,-0.0463169813156127,0.0,0.0,0.0,-0.0137640591710805,60.0,5.634994983673096,-0.0,-8.313889310329614e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.164306640625,0.0,0.0,0.0001036049143294,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551208496094,0.0,0.0,0.0001091012891265,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15093994140625,0.0,0.0,8.058194362092763e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.162109375,0.0,0.0,0.0001091010635718,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680603027344,0.0,0.0,0.0005174992256797,288.1761169433594,294.1499938964844,292.04998779296875,291.723388671875,293.7109069824219,292.04998779296875,288.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038517113775,1.8008179836215277e-08,0.0011038336670026,-0.0461914055049419,0.0,0.0,0.0,-0.013740224763751,60.0,5.629750728607178,-0.0,-8.307700483101146e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1666259765625,0.0,0.0,0.000103560705611,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575012207031,0.0,0.0,0.0001090547302737,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15338134765625,0.0,0.0,8.0547557445243e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644592285156,0.0,0.0,0.000109054504719,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703796386719,0.0,0.0,0.0005172785604372,288.1793518066406,294.1499938964844,292.04998779296875,291.723388671875,293.6947326660156,292.04998779296875,288.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033810442313,1.795313586683278e-08,0.0011033629998564,-0.0460476130247116,0.0,0.0,0.0,-0.0137129360809922,60.0,5.624255657196045,-0.0,-8.300617082568351e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713256835937,0.0,0.0,0.0001034515589708,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1623229980469,0.0,0.0,0.0001089397919713,299.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1582336425781,0.0,0.0,8.046266157180071e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.169189453125,0.0,0.0,0.0001089395736926,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17498779296875,0.0,0.0,0.0005167337949387,288.1857604980469,294.1499938964844,292.04998779296875,291.723388671875,293.66290283203125,292.04998779296875,288.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022189864888,1.7817212594195553e-08,0.0011022011749446,-0.0456925369799137,0.0,0.0,0.0,-0.0136455558240413,60.0,5.6123576164245605,-0.0,-8.283139152354124e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713256835937,0.0,0.0,0.0001034515589708,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1623229980469,0.0,0.0,0.0001089397919713,299.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1582336425781,0.0,0.0,8.046266157180071e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.169189453125,0.0,0.0,0.0001089395736926,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17498779296875,0.0,0.0,0.0005167337949387,288.1857604980469,294.1499938964844,292.04998779296875,291.723388671875,293.66290283203125,292.04998779296875,288.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022189864888,1.7817212594195553e-08,0.0011022011749446,-0.0456925369799137,0.0,0.0,0.0,-0.0136455558240413,60.0,5.6123576164245605,-0.0,-8.283139152354124e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.176025390625,0.0,0.0,0.0001033204825944,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1671447753906,0.0,0.0,0.0001088017525034,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631164550781,0.0,0.0,8.036071085371077e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17388916015625,0.0,0.0,0.0001088015342247,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796569824219,0.0,0.0,0.0005160794244147,288.192138671875,294.1499938964844,292.04998779296875,291.723388671875,293.6316223144531,292.04998779296875,288.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008233996108,1.765396007158415e-08,0.0011008058208972,-0.045266043394804,0.0,0.0,0.0,-0.0135646276175975,60.0,5.599523544311523,-0.0,-8.262170325679109e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.176025390625,0.0,0.0,0.0001033204825944,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1671447753906,0.0,0.0,0.0001088017525034,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631164550781,0.0,0.0,8.036071085371077e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17388916015625,0.0,0.0,0.0001088015342247,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796569824219,0.0,0.0,0.0005160794244147,288.192138671875,294.1499938964844,292.04998779296875,291.723388671875,293.6316223144531,292.04998779296875,288.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008233996108,1.765396007158415e-08,0.0011008058208972,-0.045266043394804,0.0,0.0,0.0,-0.0135646276175975,60.0,5.599523544311523,-0.0,-8.262170325679109e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18072509765625,0.0,0.0,0.0001031431165756,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719665527344,0.0,0.0,0.0001086149786715,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679992675781,0.0,0.0,8.022275142138824e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786499023437,0.0,0.0,0.0001086147603928,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842956542969,0.0,0.0,0.0005151939112693,288.19854736328125,294.1499938964844,292.04998779296875,291.723388671875,293.6010131835937,292.04998779296875,288.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989344445988,1.743303990053846e-08,0.0010989170987159,-0.0446888543665409,0.0,0.0,0.0,-0.0134551096707582,60.0,5.585025787353516,-0.0,-8.233837434090675e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18072509765625,0.0,0.0,0.0001031431165756,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719665527344,0.0,0.0,0.0001086149786715,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679992675781,0.0,0.0,8.022275142138824e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786499023437,0.0,0.0,0.0001086147603928,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842956542969,0.0,0.0,0.0005151939112693,288.19854736328125,294.1499938964844,292.04998779296875,291.723388671875,293.6010131835937,292.04998779296875,288.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989344445988,1.743303990053846e-08,0.0010989170987159,-0.0446888543665409,0.0,0.0,0.0,-0.0134551096707582,60.0,5.585025787353516,-0.0,-8.233837434090675e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854553222656,0.0,0.0,0.0001029000195558,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767883300781,0.0,0.0,0.0001083589813788,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728820800781,0.0,0.0,8.003367111086845e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833801269531,0.0,0.0,0.000108358770376,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18896484375,0.0,0.0,0.0005139800487086,288.20489501953125,294.1499938964844,292.04998779296875,291.723388671875,293.571044921875,292.04998779296875,288.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963451350107,1.7130215468341703e-08,0.0010963280219584,-0.0438976101577281,0.0,0.0,0.0,-0.0133049879223108,60.0,5.568055152893066,-0.0,-8.195078748940433e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854553222656,0.0,0.0,0.0001029000195558,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767883300781,0.0,0.0,0.0001083589813788,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728820800781,0.0,0.0,8.003367111086845e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833801269531,0.0,0.0,0.000108358770376,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18896484375,0.0,0.0,0.0005139800487086,288.20489501953125,294.1499938964844,292.04998779296875,291.723388671875,293.571044921875,292.04998779296875,288.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963451350107,1.7130215468341703e-08,0.0010963280219584,-0.0438976101577281,0.0,0.0,0.0,-0.0133049879223108,60.0,5.568055152893066,-0.0,-8.195078748940433e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18780517578125,0.0,0.0,0.0001027566613629,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1792297363281,0.0,0.0,0.0001082080125343,299.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17535400390625,0.0,0.0,7.992216706043109e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1857604980469,0.0,0.0,0.0001082078015315,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913146972656,0.0,0.0,0.000513264152687,288.20806884765625,294.1499938964844,292.04998779296875,291.723388671875,293.5563659667969,292.04998779296875,288.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948170674964,1.695162588077892e-08,0.0010948001872748,-0.0434309393167495,0.0,0.0,0.0,-0.0132164498791098,60.0,5.558513641357422,-0.0,-8.172264642780649e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1901550292969,0.0,0.0,0.0001025965611916,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.181640625,0.0,0.0,0.0001080394213204,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.17779541015625,0.0,0.0,7.979764632182196e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1881408691406,0.0,0.0,0.0001080392103176,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19366455078125,0.0,0.0,0.0005124646122567,288.21124267578125,294.1499938964844,292.04998779296875,291.723388671875,293.54180908203125,292.04998779296875,288.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931119322776,1.6752183640278417e-08,0.0010930951684713,-0.0429097451269626,0.0,0.0,0.0,-0.0131175806745886,60.0,5.548274517059326,-0.0,-8.14682294958402e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929931640625,0.0,0.0,0.0001023862714646,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845397949219,0.0,0.0,0.0001078179702744,299.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18072509765625,0.0,0.0,7.963408279465511e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19097900390625,0.0,0.0,0.0001078177665476,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19647216796875,0.0,0.0,0.0005114144296385,288.21502685546875,294.1499938964844,292.04998779296875,291.723388671875,293.5245666503906,292.04998779296875,288.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908721014857,1.6490208309960508e-08,0.00109085557051,-0.0422250814735889,0.0,0.0,0.0,-0.0129877105355262,60.0,5.535164833068848,-0.0,-8.113465810311028e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19488525390625,0.0,0.0,0.0001022314027068,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864929199219,0.0,0.0,0.0001076548869605,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.18267822265625,0.0,0.0,7.951362931635231e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929016113281,0.0,0.0,0.0001076546832337,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1983337402344,0.0,0.0,0.0005106410244479,288.2175598144531,294.1499938964844,292.04998779296875,291.723388671875,293.5132141113281,292.04998779296875,288.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892228456214,1.6297274640919568e-08,0.0010892065474763,-0.0417208187282085,0.0,0.0,0.0,-0.0128920683637261,60.0,5.525796890258789,-0.0,-8.08894284887174e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1996154785156,0.0,0.0,0.0001018079492496,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913146972656,0.0,0.0,0.0001072089580702,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18756103515625,0.0,0.0,7.918426854303107e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976318359375,0.0,0.0,0.0001072087543434,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030029296875,0.0,0.0,0.0005085262237116,288.2238464355469,294.1499938964844,292.04998779296875,291.723388671875,293.4852905273437,292.04998779296875,288.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847117519006,1.5769730410397642e-08,0.0010846960358321,-0.0403418354690074,0.0,0.0,0.0,-0.0126305436715483,60.0,5.500565528869629,-0.0,-8.02207793526577e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1996154785156,0.0,0.0,0.0001018079492496,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913146972656,0.0,0.0,0.0001072089580702,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18756103515625,0.0,0.0,7.918426854303107e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976318359375,0.0,0.0,0.0001072087543434,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030029296875,0.0,0.0,0.0005085262237116,288.2238464355469,294.1499938964844,292.04998779296875,291.723388671875,293.4852905273437,292.04998779296875,288.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847117519006,1.5769730410397642e-08,0.0010846960358321,-0.0403418354690074,0.0,0.0,0.0,-0.0126305436715483,60.0,5.500565528869629,-0.0,-8.02207793526577e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.204345703125,0.0,0.0,0.0001013300425256,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1961364746094,0.0,0.0,0.000106705694634,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19244384765625,0.0,0.0,7.881255442043766e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.202392578125,0.0,0.0,0.0001067054981831,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076721191406,0.0,0.0,0.0005061394767835,288.2300720214844,294.1499938964844,292.04998779296875,291.723388671875,293.4580078125,292.04998779296875,288.9198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796205606311,1.517434888853586e-08,0.0010796054266393,-0.0387852638959884,0.0,0.0,0.0,-0.0123353907838463,60.0,5.472691535949707,-0.0,-7.946948699100177e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.204345703125,0.0,0.0,0.0001013300425256,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1961364746094,0.0,0.0,0.000106705694634,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19244384765625,0.0,0.0,7.881255442043766e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.202392578125,0.0,0.0,0.0001067054981831,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076721191406,0.0,0.0,0.0005061394767835,288.2300720214844,294.1499938964844,292.04998779296875,291.723388671875,293.4580078125,292.04998779296875,288.9198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796205606311,1.517434888853586e-08,0.0010796054266393,-0.0387852638959884,0.0,0.0,0.0,-0.0123353907838463,60.0,5.472691535949707,-0.0,-7.946948699100177e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20904541015625,0.0,0.0,0.0001008057442959,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2009582519531,0.0,0.0,0.0001061535804183,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972961425781,0.0,0.0,7.840476609999314e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071228027344,0.0,0.0,0.0001061533839674,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123413085937,0.0,0.0,0.0005035209469497,288.2362976074219,294.1499938964844,292.04998779296875,291.723388671875,293.431396484375,292.04998779296875,288.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740350699052,1.4521167379655252e-08,0.0010740206344053,-0.0370772555470466,0.0,0.0,0.0,-0.0120115829631686,60.0,5.442434310913086,-0.0,-7.864931461654123e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20904541015625,0.0,0.0,0.0001008057442959,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2009582519531,0.0,0.0,0.0001061535804183,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972961425781,0.0,0.0,7.840476609999314e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071228027344,0.0,0.0,0.0001061533839674,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123413085937,0.0,0.0,0.0005035209469497,288.2362976074219,294.1499938964844,292.04998779296875,291.723388671875,293.431396484375,292.04998779296875,288.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740350699052,1.4521167379655252e-08,0.0010740206344053,-0.0370772555470466,0.0,0.0,0.0,-0.0120115829631686,60.0,5.442434310913086,-0.0,-7.864931461654123e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113952636719,0.0,0.0,0.0001005283484118,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.203369140625,0.0,0.0,0.000105861465272,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1997375488281,0.0,0.0,7.818901212885976e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20947265625,0.0,0.0,0.0001058612760971,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21466064453125,0.0,0.0,0.0005021355464123,288.2393798828125,294.1499938964844,292.04998779296875,291.723388671875,293.4183654785156,292.04998779296875,288.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710794012993,1.4175579821085194e-08,0.00107106519863,-0.0361734479665756,0.0,0.0,0.0,-0.0118402587249875,60.0,5.426470279693604,-0.0,-7.821709147037836e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137451171875,0.0,0.0,0.0001002434582915,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057800292969,0.0,0.0,0.0001055614629876,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021484375,0.0,0.0,7.796743011567742e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118530273437,0.0,0.0,0.0001055612738127,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.21697998046875,0.0,0.0,0.0005007126601412,288.2424621582031,294.1499938964844,292.04998779296875,291.723388671875,293.4054870605469,292.04998779296875,288.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680442210286,1.3820659283680925e-08,0.0010680304840207,-0.0352451428771019,0.0,0.0,0.0,-0.0116643104702234,60.0,5.410067081451416,-0.0,-7.777443755685456e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2184143066406,0.0,0.0,9.965609206119552e-05,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2105407714844,0.0,0.0,0.0001049429265549,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2070007324219,0.0,0.0,7.751058001304045e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.216552734375,0.0,0.0,0.00010494273738,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216186523437,0.0,0.0,0.0004977791104465,288.2485656738281,294.1499938964844,292.04998779296875,291.723388671875,293.3801574707031,292.04998779296875,288.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617872467264,1.3088898853652609e-08,0.0010617742082104,-0.0333309173583984,0.0,0.0,0.0,-0.0113015500828623,60.0,5.376211643218994,-0.0,-7.686574576837303e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2184143066406,0.0,0.0,9.965609206119552e-05,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2105407714844,0.0,0.0,0.0001049429265549,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2070007324219,0.0,0.0,7.751058001304045e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.216552734375,0.0,0.0,0.00010494273738,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216186523437,0.0,0.0,0.0004977791104465,288.2485656738281,294.1499938964844,292.04998779296875,291.723388671875,293.3801574707031,292.04998779296875,288.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617872467264,1.3088898853652609e-08,0.0010617742082104,-0.0333309173583984,0.0,0.0,0.0,-0.0113015500828623,60.0,5.376211643218994,-0.0,-7.686574576837303e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230834960937,0.0,0.0,9.905105252983049e-05,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21533203125,0.0,0.0,0.0001043057854985,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118225097656,0.0,0.0,7.70399856264703e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22125244140625,0.0,0.0,0.0001043056035996,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.22625732421875,0.0,0.0,0.0004947572597302,288.254638671875,294.1499938964844,292.04998779296875,291.723388671875,293.35546875,292.04998779296875,288.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553412139415,1.2335129362384125e-08,0.0010553288739174,-0.0313587412238121,0.0,0.0,0.0,-0.0109278745949268,60.0,5.341143608093262,-0.0,-7.593530426674988e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230834960937,0.0,0.0,9.905105252983049e-05,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21533203125,0.0,0.0,0.0001043057854985,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118225097656,0.0,0.0,7.70399856264703e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22125244140625,0.0,0.0,0.0001043056035996,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.22625732421875,0.0,0.0,0.0004947572597302,288.254638671875,294.1499938964844,292.04998779296875,291.723388671875,293.35546875,292.04998779296875,288.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553412139415,1.2335129362384125e-08,0.0010553288739174,-0.0313587412238121,0.0,0.0,0.0,-0.0109278745949268,60.0,5.341143608093262,-0.0,-7.593530426674988e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22772216796875,0.0,0.0,9.844052692642435e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2200622558594,0.0,0.0,0.0001036628746078,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21661376953125,0.0,0.0,7.656513480469584e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259216308594,0.0,0.0,0.0001036626927088,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2308654785156,0.0,0.0,0.0004917079932056,288.2606811523437,294.1499938964844,292.04998779296875,291.723388671875,293.3314208984375,292.04998779296875,288.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488368570804,1.1574535108138662e-08,0.0010488253319635,-0.0293683428317308,0.0,0.0,0.0,-0.0105508165434002,60.0,5.30537748336792,-0.0,-7.500217691358557e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22772216796875,0.0,0.0,9.844052692642435e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2200622558594,0.0,0.0,0.0001036628746078,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21661376953125,0.0,0.0,7.656513480469584e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259216308594,0.0,0.0,0.0001036626927088,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2308654785156,0.0,0.0,0.0004917079932056,288.2606811523437,294.1499938964844,292.04998779296875,291.723388671875,293.3314208984375,292.04998779296875,288.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488368570804,1.1574535108138662e-08,0.0010488253319635,-0.0293683428317308,0.0,0.0,0.0,-0.0105508165434002,60.0,5.30537748336792,-0.0,-7.500217691358557e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323608398437,0.0,0.0,9.78309617494233e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2248229980469,0.0,0.0,0.0001030209677992,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22137451171875,0.0,0.0,7.609101885464042e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305603027344,0.0,0.0,0.0001030207931762,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2354736328125,0.0,0.0,0.0004886635579168,288.26666259765625,294.1499938964844,292.04998779296875,291.723388671875,293.30792236328125,292.04998779296875,288.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042342511937,1.0815133677510858e-08,0.001042331685312,-0.0273807253688573,0.0,0.0,0.0,-0.010174348950386,60.0,5.269296646118164,-0.0,-7.407625446376187e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323608398437,0.0,0.0,9.78309617494233e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2248229980469,0.0,0.0,0.0001030209677992,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22137451171875,0.0,0.0,7.609101885464042e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305603027344,0.0,0.0,0.0001030207931762,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2354736328125,0.0,0.0,0.0004886635579168,288.26666259765625,294.1499938964844,292.04998779296875,291.723388671875,293.30792236328125,292.04998779296875,288.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042342511937,1.0815133677510858e-08,0.001042331685312,-0.0273807253688573,0.0,0.0,0.0,-0.010174348950386,60.0,5.269296646118164,-0.0,-7.407625446376187e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.23468017578125,0.0,0.0,9.753049380378798e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271728515625,0.0,0.0,0.0001027045509545,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237548828125,0.0,0.0,7.585731509607285e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328796386719,0.0,0.0,0.0001027043763315,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377624511719,0.0,0.0,0.0004871628480032,288.2696228027344,294.1499938964844,292.04998779296875,291.723388671875,293.29638671875,292.04998779296875,288.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391417890787,1.0440804665279302e-08,0.0010391313116997,-0.0264008566737175,0.0,0.0,0.0,-0.0099887801334261,60.0,5.251276969909668,-0.0,-7.362196186022629e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.23699951171875,0.0,0.0,9.723372932057828e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2295227050781,0.0,0.0,0.000102392041299,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.22613525390625,0.0,0.0,7.562649989267811e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2351989746094,0.0,0.0,0.000102391873952,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24005126953125,0.0,0.0,0.0004856806481257,288.2725830078125,294.1499938964844,292.04998779296875,291.723388671875,293.2850341796875,292.04998779296875,288.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359801817685,1.0071096845365446e-08,0.0010359700536355,-0.0254330094903707,0.0,0.0,0.0,-0.0098055005073547,60.0,5.233347415924072,-0.0,-7.317463968092852e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2401123046875,0.0,0.0,9.683630923973396e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23272705078125,0.0,0.0,0.000101973535493,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2293701171875,0.0,0.0,7.531738810939714e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23834228515625,0.0,0.0,0.0001019733681459,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431335449219,0.0,0.0,0.0004836957377847,288.276611328125,294.1499938964844,292.04998779296875,291.723388671875,293.2697448730469,292.04998779296875,288.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031745923683,9.575993331623069e-09,0.0010317363776266,-0.0241367854177951,0.0,0.0,0.0,-0.0095600560307502,60.0,5.209138870239258,-0.0,-7.257773404489853e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415771484375,0.0,0.0,9.66539155342616e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342224121094,0.0,0.0,0.0001017814720398,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2308959960937,0.0,0.0,7.517552876379341e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398376464844,0.0,0.0,0.0001017812974168,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445983886719,0.0,0.0,0.0004827847878914,288.27850341796875,294.1499938964844,292.04998779296875,291.723388671875,293.2626342773437,292.04998779296875,288.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298024863004,9.348773311046445e-09,0.0010297931730747,-0.0235418621450662,0.0,0.0,0.0,-0.0094474116340279,60.0,5.197892665863037,-0.0,-7.230461562812708e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2461853027344,0.0,0.0,9.609786502551287e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388916015625,0.0,0.0,0.000101195917523,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.235595703125,0.0,0.0,7.474303856724873e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24444580078125,0.0,0.0,0.0001011957501759,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491455078125,0.0,0.0,0.0004800075839739,288.2843322753906,294.1499938964844,292.04998779296875,291.723388671875,293.2408142089844,292.04998779296875,288.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238784598186,8.656055427991305e-09,0.0010238697286695,-0.0217279940843582,0.0,0.0,0.0,-0.0091040022671222,60.0,5.163234233856201,-0.0,-7.147512803840075e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2461853027344,0.0,0.0,9.609786502551287e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388916015625,0.0,0.0,0.000101195917523,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.235595703125,0.0,0.0,7.474303856724873e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24444580078125,0.0,0.0,0.0001011957501759,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491455078125,0.0,0.0,0.0004800075839739,288.2843322753906,294.1499938964844,292.04998779296875,291.723388671875,293.2408142089844,292.04998779296875,288.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238784598186,8.656055427991305e-09,0.0010238697286695,-0.0217279940843582,0.0,0.0,0.0,-0.0091040022671222,60.0,5.163234233856201,-0.0,-7.147512803840075e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.250732421875,0.0,0.0,9.5569652330596e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435607910156,0.0,0.0,0.0001006396851153,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24029541015625,0.0,0.0,7.433220162056386e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2490234375,0.0,0.0,0.0001006395177682,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2536926269531,0.0,0.0,0.0004773694381583,288.2901611328125,294.1499938964844,292.04998779296875,291.723388671875,293.2194519042969,292.04998779296875,288.9600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182509431615,7.998025353117555e-09,0.0010182429105043,-0.0200047586113214,0.0,0.0,0.0,-0.0087777879089117,60.0,5.12962007522583,-0.0,-7.069161256367806e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.250732421875,0.0,0.0,9.5569652330596e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435607910156,0.0,0.0,0.0001006396851153,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24029541015625,0.0,0.0,7.433220162056386e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2490234375,0.0,0.0,0.0001006395177682,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2536926269531,0.0,0.0,0.0004773694381583,288.2901611328125,294.1499938964844,292.04998779296875,291.723388671875,293.2194519042969,292.04998779296875,288.9600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182509431615,7.998025353117555e-09,0.0010182429105043,-0.0200047586113214,0.0,0.0,0.0,-0.0087777879089117,60.0,5.12962007522583,-0.0,-7.069161256367806e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
