time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983980,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2553100585937,0.0,0.0,9.507311187917368e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2481994628906,0.0,0.0,0.0001001167984213,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449951171875,0.0,0.0,7.394600106636062e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25360107421875,0.0,0.0,0.0001001166310743,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582092285156,0.0,0.0,0.0004748894716612,288.2959289550781,294.1499938964844,292.04998779296875,291.723388671875,293.1986083984375,292.04998779296875,288.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012960798107,7.379453048628193e-09,0.0010129534639418,-0.0183846931904554,0.0,0.0,0.0,-0.0084711341187357,60.0,5.097268581390381,-0.0,-6.995900747597261e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2553100585937,0.0,0.0,9.507311187917368e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2481994628906,0.0,0.0,0.0001001167984213,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449951171875,0.0,0.0,7.394600106636062e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25360107421875,0.0,0.0,0.0001001166310743,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582092285156,0.0,0.0,0.0004748894716612,288.2959289550781,294.1499938964844,292.04998779296875,291.723388671875,293.1986083984375,292.04998779296875,288.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012960798107,7.379453048628193e-09,0.0010129534639418,-0.0183846931904554,0.0,0.0,0.0,-0.0084711341187357,60.0,5.097268581390381,-0.0,-6.995900747597261e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.257568359375,0.0,0.0,9.483886242378504e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2505187988281,0.0,0.0,9.987011435441671e-05,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.247314453125,0.0,0.0,7.376380381174386e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2558898925781,0.0,0.0,9.986996155930684e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.26043701171875,0.0,0.0,0.0004737195267807,288.2987976074219,294.1499938964844,292.04998779296875,291.723388671875,293.1884155273437,292.04998779296875,288.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104657849296,7.087637587943618e-09,0.001010458683595,-0.0176203679293394,0.0,0.0,0.0,-0.0083264717832207,60.0,5.081685543060303,-0.0,-6.961471399336008e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25982666015625,0.0,0.0,9.46120562730357e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528381347656,0.0,0.0,9.963127376977354e-05,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496643066406,0.0,0.0,7.358739821938798e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2581787109375,0.0,0.0,9.963112097466365e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626953125,0.0,0.0,0.0004725867474917,288.3016662597656,294.1499938964844,292.04998779296875,291.723388671875,293.17828369140625,292.04998779296875,288.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080498177558,6.805092489514664e-09,0.0010080429492518,-0.0168802924454212,0.0,0.0,0.0,-0.0081864036619663,60.0,5.066434383392334,-0.0,-6.928217288759697e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2643737792969,0.0,0.0,9.418306581210344e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574462890625,0.0,0.0,9.917952411342412e-05,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2543029785156,0.0,0.0,7.325373007915914e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2627258300781,0.0,0.0,9.917937131831422e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2671813964844,0.0,0.0,0.0004704441817011,288.3073425292969,294.1499938964844,292.04998779296875,291.723388671875,293.1583557128906,292.04998779296875,288.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034781880676,6.2706804193624074e-09,0.0010034719016402,-0.0154804270714521,0.0,0.0,0.0,-0.0079214656725525,60.0,5.036927223205566,-0.0,-6.865537471867357e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2643737792969,0.0,0.0,9.418306581210344e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574462890625,0.0,0.0,9.917952411342412e-05,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2543029785156,0.0,0.0,7.325373007915914e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2627258300781,0.0,0.0,9.917937131831422e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2671813964844,0.0,0.0,0.0004704441817011,288.3073425292969,294.1499938964844,292.04998779296875,291.723388671875,293.1583557128906,292.04998779296875,288.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034781880676,6.2706804193624074e-09,0.0010034719016402,-0.0154804270714521,0.0,0.0,0.0,-0.0079214656725525,60.0,5.036927223205566,-0.0,-6.865537471867357e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2688903808594,0.0,0.0,9.379423136124387e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2620544433594,0.0,0.0,9.877006232272834e-05,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2589416503906,0.0,0.0,7.29513049009256e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2672424316406,0.0,0.0,9.876990952761844e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.27166748046875,0.0,0.0,0.0004685022286139,288.3130187988281,294.1499938964844,292.04998779296875,291.723388671875,293.1388854980469,292.04998779296875,288.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993358980864,5.786303880483956e-09,0.0009993301937356,-0.0142115484923124,0.0,0.0,0.0,-0.007681340444833,60.0,5.009205341339111,-0.0,-6.80897187521623e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2688903808594,0.0,0.0,9.379423136124387e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2620544433594,0.0,0.0,9.877006232272834e-05,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2589416503906,0.0,0.0,7.29513049009256e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2672424316406,0.0,0.0,9.876990952761844e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.27166748046875,0.0,0.0,0.0004685022286139,288.3130187988281,294.1499938964844,292.04998779296875,291.723388671875,293.1388854980469,292.04998779296875,288.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993358980864,5.786303880483956e-09,0.0009993301937356,-0.0142115484923124,0.0,0.0,0.0,-0.007681340444833,60.0,5.009205341339111,-0.0,-6.80897187521623e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2733764648437,0.0,0.0,9.344118006993084e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2666320800781,0.0,0.0,9.83982754405588e-05,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2635803222656,0.0,0.0,7.267670298460871e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.27178955078125,0.0,0.0,9.83981226454489e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2761535644531,0.0,0.0,0.0004667389439418,288.31866455078125,294.1499938964844,292.04998779296875,291.723388671875,293.11981201171875,292.04998779296875,288.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955745190382,5.346499687419737e-09,0.0009955691639333,-0.0130593739449977,0.0,0.0,0.0,-0.007463308982551,60.0,4.983095645904541,-0.0,-6.757813508784238e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2733764648437,0.0,0.0,9.344118006993084e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2666320800781,0.0,0.0,9.83982754405588e-05,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2635803222656,0.0,0.0,7.267670298460871e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.27178955078125,0.0,0.0,9.83981226454489e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2761535644531,0.0,0.0,0.0004667389439418,288.31866455078125,294.1499938964844,292.04998779296875,291.723388671875,293.11981201171875,292.04998779296875,288.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955745190382,5.346499687419737e-09,0.0009955691639333,-0.0130593739449977,0.0,0.0,0.0,-0.007463308982551,60.0,4.983095645904541,-0.0,-6.757813508784238e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27789306640625,0.0,0.0,9.312670590588824e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712097167969,0.0,0.0,9.806711750570685e-05,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2682189941406,0.0,0.0,7.24321071174927e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763061523437,0.0,0.0,9.806697198655456e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2806091308594,0.0,0.0,0.0004651684139389,288.32427978515625,294.1499938964844,292.04998779296875,291.723388671875,293.10113525390625,292.04998779296875,288.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922243189066,4.9547690395002064e-09,0.0009922193130478,-0.0120330965146422,0.0,0.0,0.0,-0.0072691109962761,60.0,4.958757400512695,-0.0,-6.712409117426432e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27789306640625,0.0,0.0,9.312670590588824e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712097167969,0.0,0.0,9.806711750570685e-05,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2682189941406,0.0,0.0,7.24321071174927e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763061523437,0.0,0.0,9.806697198655456e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2806091308594,0.0,0.0,0.0004651684139389,288.32427978515625,294.1499938964844,292.04998779296875,291.723388671875,293.10113525390625,292.04998779296875,288.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922243189066,4.9547690395002064e-09,0.0009922193130478,-0.0120330965146422,0.0,0.0,0.0,-0.0072691109962761,60.0,4.958757400512695,-0.0,-6.712409117426432e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801208496094,0.0,0.0,9.298522491008045e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27349853515625,0.0,0.0,9.791813499759884e-05,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705078125,0.0,0.0,7.23220655345358e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.278564453125,0.0,0.0,9.791798220248892e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828369140625,0.0,0.0,0.0004644618311431,288.3270568847656,294.1499938964844,292.04998779296875,291.723388671875,293.0919494628906,292.04998779296875,288.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907176718115,4.778531348392789e-09,0.0009907128987833,-0.0115713654085993,0.0,0.0,0.0,-0.0071817450225353,60.0,4.947356224060059,-0.0,-6.692032172850304e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823791503906,0.0,0.0,9.285088162869216e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757873535156,0.0,0.0,9.777665400179104e-05,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728271484375,0.0,0.0,7.221757550723851e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28082275390625,0.0,0.0,9.777650848263876e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850646972656,0.0,0.0,0.0004637908714357,288.329833984375,294.1499938964844,292.04998779296875,291.723388671875,293.0828857421875,292.04998779296875,288.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892869275063,4.611178994196052e-09,0.0009892823873087,-0.0111329071223735,0.0,0.0,0.0,-0.0070987837389111,60.0,4.936301231384277,-0.0,-6.672711094779515e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2857971191406,0.0,0.0,9.266180859412998e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792663574219,0.0,0.0,9.757755469763651e-05,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763061523437,0.0,0.0,7.207052112789825e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28424072265625,0.0,0.0,9.757740917848424e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884521484375,0.0,0.0,0.0004628466558642,288.3340759277344,294.1499938964844,292.04998779296875,291.723388671875,293.0692138671875,292.04998779296875,288.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872715454548,4.375663387179429e-09,0.0009872672380879,-0.0105158556252717,0.0,0.0,0.0,-0.0069820224307477,60.0,4.920180320739746,-0.0,-6.645567651730745e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.286865234375,0.0,0.0,9.26098000491038e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2803649902344,0.0,0.0,9.752278128871694e-05,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.27740478515625,0.0,0.0,7.203005952760577e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2853088378906,0.0,0.0,9.752263576956466e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2895202636719,0.0,0.0,0.0004625869041774,288.3353881835937,294.1499938964844,292.04998779296875,291.723388671875,293.06494140625,292.04998779296875,288.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867175249382,4.3108756564436135e-09,0.0009867132175713,-0.0103461081162095,0.0,0.0,0.0,-0.0069499039091169,60.0,4.915424346923828,-0.0,-6.638110505718944e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913513183594,0.0,0.0,9.240449435310438e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.284912109375,0.0,0.0,9.73065834841691e-05,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2820129394531,0.0,0.0,7.18703813618049e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2898254394531,0.0,0.0,9.730644524097444e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939758300781,0.0,0.0,0.0004615616344381,288.3409423828125,294.1499938964844,292.04998779296875,291.723388671875,293.04736328125,292.04998779296875,288.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845300810411,4.055144664505406e-09,0.0009845260065048,-0.0096760727465152,0.0,0.0,0.0,-0.0068231248296797,60.0,4.896232604980469,-0.0,-6.608716063283282e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913513183594,0.0,0.0,9.240449435310438e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.284912109375,0.0,0.0,9.73065834841691e-05,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2820129394531,0.0,0.0,7.18703813618049e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2898254394531,0.0,0.0,9.730644524097444e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939758300781,0.0,0.0,0.0004615616344381,288.3409423828125,294.1499938964844,292.04998779296875,291.723388671875,293.04736328125,292.04998779296875,288.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845300810411,4.055144664505406e-09,0.0009845260065048,-0.0096760727465152,0.0,0.0,0.0,-0.0068231248296797,60.0,4.896232604980469,-0.0,-6.608716063283282e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958374023437,0.0,0.0,9.22379913390614e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2894897460937,0.0,0.0,9.713124018162488e-05,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28662109375,0.0,0.0,7.174086931627244e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943115234375,0.0,0.0,9.713110193843022e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984313964844,0.0,0.0,0.0004607301380019,288.346435546875,294.1499938964844,292.04998779296875,291.723388671875,293.0301513671875,292.04998779296875,288.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827564936131,3.847750118524118e-09,0.0009827526519075,-0.0091326739639043,0.0,0.0,0.0,-0.0067203110083937,60.0,4.878907680511475,-0.0,-6.584925671404562e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958374023437,0.0,0.0,9.22379913390614e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2894897460937,0.0,0.0,9.713124018162488e-05,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28662109375,0.0,0.0,7.174086931627244e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943115234375,0.0,0.0,9.713110193843022e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984313964844,0.0,0.0,0.0004607301380019,288.346435546875,294.1499938964844,292.04998779296875,291.723388671875,293.0301513671875,292.04998779296875,288.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827564936131,3.847750118524118e-09,0.0009827526519075,-0.0091326739639043,0.0,0.0,0.0,-0.0067203110083937,60.0,4.878907680511475,-0.0,-6.584925671404562e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3003234863281,0.0,0.0,9.21068713068962e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2940368652344,0.0,0.0,9.699317160993814e-05,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29119873046875,0.0,0.0,7.163888949435204e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.298828125,0.0,0.0,9.699303336674348e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028869628906,0.0,0.0,0.0004600754473358,288.3519287109375,294.1499938964844,292.04998779296875,291.723388671875,293.0132141113281,292.04998779296875,289.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813597425818,3.6844454154305595e-09,0.0009813560172915,-0.0087047899141907,0.0,0.0,0.0,-0.0066393525339663,60.0,4.863274574279785,-0.0,-6.566223476056622e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3003234863281,0.0,0.0,9.21068713068962e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2940368652344,0.0,0.0,9.699317160993814e-05,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29119873046875,0.0,0.0,7.163888949435204e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.298828125,0.0,0.0,9.699303336674348e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028869628906,0.0,0.0,0.0004600754473358,288.3519287109375,294.1499938964844,292.04998779296875,291.723388671875,293.0132141113281,292.04998779296875,289.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813597425818,3.6844454154305595e-09,0.0009813560172915,-0.0087047899141907,0.0,0.0,0.0,-0.0066393525339663,60.0,4.863274574279785,-0.0,-6.566223476056622e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30255126953125,0.0,0.0,9.205799869960174e-05,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2963256835937,0.0,0.0,9.69417014857754e-05,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2934875488281,0.0,0.0,7.160087261581793e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3010559082031,0.0,0.0,9.694156324258074e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3051147460937,0.0,0.0,0.0004598314117174,288.35467529296875,294.1499938964844,292.04998779296875,291.723388671875,293.0049133300781,292.04998779296875,289.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808395989239,3.6235774381054844e-09,0.0009808359900489,-0.0085453046485781,0.0,0.0,0.0,-0.0066091800108551,60.0,4.8562750816345215,-0.0,-6.5592587361607e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3047790527344,0.0,0.0,9.201445936923848e-05,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.298583984375,0.0,0.0,9.689585567684844e-05,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958068847656,0.0,0.0,7.156701030908152e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033142089844,0.0,0.0,9.689571743365376e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.30731201171875,0.0,0.0,0.0004596140352077,288.357421875,294.1499938964844,292.04998779296875,291.723388671875,292.9966735839844,292.04998779296875,289.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803767316043,3.569360140787125e-09,0.0009803731227293,-0.0084032444283366,0.0,0.0,0.0,-0.006582305766642,60.0,4.849551200866699,-0.0,-6.553058540248459e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.30926513671875,0.0,0.0,9.195570601150392e-05,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031616210937,0.0,0.0,9.683398093329744e-05,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3003845214844,0.0,0.0,7.152131001930684e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3078308105469,0.0,0.0,9.683384996606036e-05,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.311767578125,0.0,0.0,0.000459320785012,288.3628845214844,294.1499938964844,292.04998779296875,291.723388671875,292.9803466796875,292.04998779296875,289.0102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797496022656,3.4962037709362903e-09,0.000979746109806,-0.0082115614786744,0.0,0.0,0.0,-0.0065460321493446,60.0,4.837380409240723,-0.0,-6.544697583876768e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.30926513671875,0.0,0.0,9.195570601150392e-05,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031616210937,0.0,0.0,9.683398093329744e-05,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3003845214844,0.0,0.0,7.152131001930684e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3078308105469,0.0,0.0,9.683384996606036e-05,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.311767578125,0.0,0.0,0.000459320785012,288.3628845214844,294.1499938964844,292.04998779296875,291.723388671875,292.9803466796875,292.04998779296875,289.0102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797496022656,3.4962037709362903e-09,0.000979746109806,-0.0082115614786744,0.0,0.0,0.0,-0.0065460321493446,60.0,4.837380409240723,-0.0,-6.544697583876768e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3137512207031,0.0,0.0,9.19349622563459e-05,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077087402344,0.0,0.0,9.681213123258205e-05,299.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30499267578125,0.0,0.0,7.150517194531858e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.31231689453125,0.0,0.0,9.681200026534498e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.31622314453125,0.0,0.0,0.0004592173791024,288.36834716796875,294.1499938964844,292.04998779296875,291.723388671875,292.96435546875,292.0500183105469,289.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795288788154,3.470399745353347e-09,0.0009795253863558,-0.0081439493224024,0.0,0.0,0.0,-0.0065332395024597,60.0,4.82710075378418,-0.0,-6.5417495420661e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3137512207031,0.0,0.0,9.19349622563459e-05,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077087402344,0.0,0.0,9.681213123258205e-05,299.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30499267578125,0.0,0.0,7.150517194531858e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.31231689453125,0.0,0.0,9.681200026534498e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.31622314453125,0.0,0.0,0.0004592173791024,288.36834716796875,294.1499938964844,292.04998779296875,291.723388671875,292.96435546875,292.0500183105469,289.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795288788154,3.470399745353347e-09,0.0009795253863558,-0.0081439493224024,0.0,0.0,0.0,-0.0065332395024597,60.0,4.82710075378418,-0.0,-6.5417495420661e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182678222656,0.0,0.0,9.19453232199885e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3122863769531,0.0,0.0,9.68230378930457e-05,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095703125,0.0,0.0,7.151322643039748e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168334960937,0.0,0.0,9.682290692580864e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207092285156,0.0,0.0,0.000459269300336,288.373779296875,294.1499938964844,292.0510559082031,291.7244567871094,292.9486083984375,292.0501403808594,289.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796393569558,3.483342281285217e-09,0.0009796358644962,-0.0081778625026345,0.0,0.0,0.0,-0.006539654918015,60.0,4.819285869598389,-0.0,-6.543228181499218e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182678222656,0.0,0.0,9.19453232199885e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3122863769531,0.0,0.0,9.68230378930457e-05,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095703125,0.0,0.0,7.151322643039748e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168334960937,0.0,0.0,9.682290692580864e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207092285156,0.0,0.0,0.000459269300336,288.373779296875,294.1499938964844,292.0510559082031,291.7244567871094,292.9486083984375,292.0501403808594,289.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796393569558,3.483342281285217e-09,0.0009796358644962,-0.0081778625026345,0.0,0.0,0.0,-0.006539654918015,60.0,4.819285869598389,-0.0,-6.543228181499218e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.32275390625,0.0,0.0,9.197887993650512e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168640136719,0.0,0.0,9.685837721917778e-05,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3141784667969,0.0,0.0,7.153933256631717e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.32135009765625,0.0,0.0,9.685824625194071e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251647949219,0.0,0.0,0.0004594371421262,288.37921142578125,294.1499938964844,292.05419921875,291.7275695800781,292.9332275390625,292.05059814453125,289.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799973340705,3.525194580689117e-09,0.0009799938416108,-0.0082875229418277,0.0,0.0,0.0,-0.0065604029223322,60.0,4.815187454223633,-0.0,-6.548010134110882e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.32275390625,0.0,0.0,9.197887993650512e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168640136719,0.0,0.0,9.685837721917778e-05,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3141784667969,0.0,0.0,7.153933256631717e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.32135009765625,0.0,0.0,9.685824625194071e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251647949219,0.0,0.0,0.0004594371421262,288.37921142578125,294.1499938964844,292.05419921875,291.7275695800781,292.9332275390625,292.05059814453125,289.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799973340705,3.525194580689117e-09,0.0009799938416108,-0.0082875229418277,0.0,0.0,0.0,-0.0065604029223322,60.0,4.815187454223633,-0.0,-6.548010134110882e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32501220703125,0.0,0.0,9.200600470649078e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31915283203125,0.0,0.0,9.688693535281344e-05,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3164978027344,0.0,0.0,7.156042556744069e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236083984375,0.0,0.0,9.6886811661534e-05,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.327392578125,0.0,0.0,0.0004595727368723,288.3819274902344,294.1499938964844,292.0565185546875,291.7298278808594,292.9256896972656,292.0511169433594,289.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802865097299,3.5590026481457926e-09,0.0009802829008549,-0.0083761075511574,0.0,0.0,0.0,-0.006577163003385,60.0,4.815093040466309,-0.0,-6.551874776050681e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3272705078125,0.0,0.0,9.203593799611554e-05,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3214416503906,0.0,0.0,9.69184548011981e-05,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3187866210937,0.0,0.0,7.158370135584846e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32586669921875,0.0,0.0,9.691832383396104e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32965087890625,0.0,0.0,0.0004597223305609,288.3846435546875,294.1499938964844,292.0592956542969,291.73260498046875,292.9182434082031,292.0517272949219,289.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806065354496,3.596311914932926e-09,0.0009806029265746,-0.0084738638252019,0.0,0.0,0.0,-0.0065956637263298,60.0,4.815653800964356,-0.0,-6.556140874636185e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3310546875,0.0,0.0,9.209469862980768e-05,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3252868652344,0.0,0.0,9.698032954474912e-05,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226623535156,0.0,0.0,7.162940164562315e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3296813964844,0.0,0.0,9.698020585346968e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3334045410156,0.0,0.0,0.000460016017314,288.38922119140625,294.1499938964844,292.06500244140625,291.7382507324219,292.9058532714844,292.0531311035156,289.0281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812318021431,3.669550219242978e-09,0.0009812281932681,-0.0086657619103789,0.0,0.0,0.0,-0.0066319657489657,60.0,4.818231105804443,-0.0,-6.564518884033532e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3317565917969,0.0,0.0,9.210856660502031e-05,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3260192871094,0.0,0.0,9.699493239168078e-05,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3233947753906,0.0,0.0,7.164018461480737e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3304138183594,0.0,0.0,9.699480870040134e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3341369628906,0.0,0.0,0.0004600853135343,288.3900756835937,294.1499938964844,292.06622314453125,291.7394714355469,292.9035339355469,292.0534973144531,289.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813795331865,3.686831506755084e-09,0.0009813758078962,-0.0087110428139567,0.0,0.0,0.0,-0.0066405325196683,60.0,4.819222927093506,-0.0,-6.566496324467154e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363037109375,0.0,0.0,9.22006438486278e-05,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305969238281,0.0,0.0,9.70918918028474e-05,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280334472656,0.0,0.0,7.171180186560377e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3349304199219,0.0,0.0,9.709176811156794e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.338623046875,0.0,0.0,0.0004605454450938,288.3954772949219,294.1499938964844,292.0749206542969,291.74810791015625,292.8892517089844,292.0561828613281,289.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823609143495,3.801583936535735e-09,0.0009823570726439,-0.0090117119252681,0.0,0.0,0.0,-0.0066974200308322,60.0,4.826768398284912,-0.0,-6.579635680736828e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363037109375,0.0,0.0,9.22006438486278e-05,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305969238281,0.0,0.0,9.70918918028474e-05,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280334472656,0.0,0.0,7.171180186560377e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3349304199219,0.0,0.0,9.709176811156794e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.338623046875,0.0,0.0,0.0004605454450938,288.3954772949219,294.1499938964844,292.0749206542969,291.74810791015625,292.8892517089844,292.0561828613281,289.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823609143495,3.801583936535735e-09,0.0009823570726439,-0.0090117119252681,0.0,0.0,0.0,-0.0066974200308322,60.0,4.826768398284912,-0.0,-6.579635680736828e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,9.231110743712634e-05,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.335205078125,0.0,0.0,9.720821981318296e-05,299.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3326721191406,0.0,0.0,7.179771637311205e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3394775390625,0.0,0.0,9.720809612190352e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3431091308594,0.0,0.0,0.0004610973992384,288.4009094238281,294.1499938964844,292.0852355957031,291.7583312988281,292.8753662109375,292.0599975585937,289.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835381060838,3.939241821626638e-09,0.0009835341479629,-0.0093723945319652,0.0,0.0,0.0,-0.0067656631581485,60.0,4.838263034820557,-0.0,-6.595416124355324e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
