time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986320,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,9.231110743712634e-05,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.335205078125,0.0,0.0,9.720821981318296e-05,299.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3326721191406,0.0,0.0,7.179771637311205e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3394775390625,0.0,0.0,9.720809612190352e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3431091308594,0.0,0.0,0.0004610973992384,288.4009094238281,294.1499938964844,292.0852355957031,291.7583312988281,292.8753662109375,292.0599975585937,289.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835381060838,3.939241821626638e-09,0.0009835341479629,-0.0093723945319652,0.0,0.0,0.0,-0.0067656631581485,60.0,4.838263034820557,-0.0,-6.595416124355324e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453674316406,0.0,0.0,9.243689419236034e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3398132324219,0.0,0.0,9.734067862154916e-05,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3373107910156,0.0,0.0,7.189554889919236e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3440246582031,0.0,0.0,9.734055493026972e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3476257324219,0.0,0.0,0.000461725925561,288.40631103515625,294.1499938964844,292.0971069335937,291.7701110839844,292.8619079589844,292.06512451171875,289.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848786285147,4.095991101848995e-09,0.0009848745539784,-0.0097830956801772,0.0,0.0,0.0,-0.006843370385468,60.0,4.853337287902832,-0.0,-6.61340706642477e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453674316406,0.0,0.0,9.243689419236034e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3398132324219,0.0,0.0,9.734067862154916e-05,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3373107910156,0.0,0.0,7.189554889919236e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3440246582031,0.0,0.0,9.734055493026972e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3476257324219,0.0,0.0,0.000461725925561,288.40631103515625,294.1499938964844,292.0971069335937,291.7701110839844,292.8619079589844,292.06512451171875,289.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848786285147,4.095991101848995e-09,0.0009848745539784,-0.0097830956801772,0.0,0.0,0.0,-0.006843370385468,60.0,4.853337287902832,-0.0,-6.61340706642477e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3476257324219,0.0,0.0,9.25065396586433e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.34210205078125,0.0,0.0,9.741402027430011e-05,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3396301269531,0.0,0.0,7.194971840362996e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3463134765625,0.0,0.0,9.741389658302067e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3498840332031,0.0,0.0,0.0004620738909579,288.4090270996094,294.1499938964844,292.10357666015625,291.7765197753906,292.8554382324219,292.068359375,289.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856210090219,4.182776791594733e-09,0.0009856168180704,-0.0100104818120598,0.0,0.0,0.0,-0.0068863946944475,60.0,4.862556457519531,-0.0,-6.623378823178427e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.34991455078125,0.0,0.0,9.257793135475369e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.34442138671875,0.0,0.0,9.748918819241226e-05,299.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3419494628906,0.0,0.0,7.200524123618379e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3486022949219,0.0,0.0,9.748907177709044e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3521423339844,0.0,0.0,0.000462430587504,288.4117126464844,294.1499938964844,292.1103820800781,291.78326416015625,292.8490295410156,292.0718994140625,289.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986382481642,4.271732745309009e-09,0.0009863781742751,-0.0102435518056154,0.0,0.0,0.0,-0.0069304974749684,60.0,4.8723320960998535,-0.0,-6.633607085859694e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544616699219,0.0,0.0,9.272672468796372e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490600585937,0.0,0.0,9.76458759396337e-05,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465881347656,0.0,0.0,7.212096534203738e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531799316406,0.0,0.0,9.764575224835426e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.356689453125,0.0,0.0,0.0004631739866454,288.4171142578125,294.1499938964844,292.125,291.7977600097656,292.8364562988281,292.07977294921875,289.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879671270027,4.457138658153781e-09,0.0009879627032205,-0.0107293231412768,0.0,0.0,0.0,-0.0070224069058895,60.0,4.893489837646484,-0.0,-6.654951789641927e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544616699219,0.0,0.0,9.272672468796372e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490600585937,0.0,0.0,9.76458759396337e-05,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465881347656,0.0,0.0,7.212096534203738e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531799316406,0.0,0.0,9.764575224835426e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.356689453125,0.0,0.0,0.0004631739866454,288.4171142578125,294.1499938964844,292.125,291.7977600097656,292.8364562988281,292.07977294921875,289.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879671270027,4.457138658153781e-09,0.0009879627032205,-0.0107293231412768,0.0,0.0,0.0,-0.0070224069058895,60.0,4.893489837646484,-0.0,-6.654951789641927e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3590393066406,0.0,0.0,9.2886715719942e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.35369873046875,0.0,0.0,9.781435073819011e-05,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35125732421875,0.0,0.0,7.224540604511276e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3577575683594,0.0,0.0,9.781423432286827e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612060546875,0.0,0.0,0.0004639733524527,288.4225158691406,294.1499938964844,292.1408386230469,291.8134460449219,292.82440185546875,292.0893859863281,289.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896721458062,4.6565005185073005e-09,0.0009896674891933,-0.0112516516819596,0.0,0.0,0.0,-0.0071212393231689,60.0,4.91794490814209,-0.0,-6.67794068931471e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3590393066406,0.0,0.0,9.2886715719942e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.35369873046875,0.0,0.0,9.781435073819011e-05,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35125732421875,0.0,0.0,7.224540604511276e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3577575683594,0.0,0.0,9.781423432286827e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612060546875,0.0,0.0,0.0004639733524527,288.4225158691406,294.1499938964844,292.1408386230469,291.8134460449219,292.82440185546875,292.0893859863281,289.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896721458062,4.6565005185073005e-09,0.0009896674891933,-0.0112516516819596,0.0,0.0,0.0,-0.0071212393231689,60.0,4.91794490814209,-0.0,-6.67794068931471e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636169433594,0.0,0.0,9.305332059739158e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583374023437,0.0,0.0,9.79897886281833e-05,299.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3559265136719,0.0,0.0,7.237498357426375e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36236572265625,0.0,0.0,9.798967221286148e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36578369140625,0.0,0.0,0.0004648057220038,288.42791748046875,294.1499938964844,292.15777587890625,291.83026123046875,292.8128662109375,292.1006164550781,289.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914474794641,4.86409579281144e-09,0.0009914425900205,-0.0117955403402447,0.0,0.0,0.0,-0.0072241532616317,60.0,4.945072650909424,-0.0,-6.701921506646613e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636169433594,0.0,0.0,9.305332059739158e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583374023437,0.0,0.0,9.79897886281833e-05,299.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3559265136719,0.0,0.0,7.237498357426375e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36236572265625,0.0,0.0,9.798967221286148e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36578369140625,0.0,0.0,0.0004648057220038,288.42791748046875,294.1499938964844,292.15777587890625,291.83026123046875,292.8128662109375,292.1006164550781,289.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914474794641,4.86409579281144e-09,0.0009914425900205,-0.0117955403402447,0.0,0.0,0.0,-0.0072241532616317,60.0,4.945072650909424,-0.0,-6.701921506646613e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3681945800781,0.0,0.0,9.32250331970863e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36297607421875,0.0,0.0,9.8170610726811e-05,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3606262207031,0.0,0.0,7.250853377627209e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3669738769531,0.0,0.0,9.817049431148916e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3703308105469,0.0,0.0,0.0004656636156141,288.4333190917969,294.1499938964844,292.1757202148437,291.8480529785156,292.80181884765625,292.11346435546875,289.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932772954925,5.07805841820641e-09,0.0009932721732184,-0.0123561024665832,0.0,0.0,0.0,-0.0073302239179611,60.0,4.974638938903809,-0.0,-6.726683210445118e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3681945800781,0.0,0.0,9.32250331970863e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36297607421875,0.0,0.0,9.8170610726811e-05,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3606262207031,0.0,0.0,7.250853377627209e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3669738769531,0.0,0.0,9.817049431148916e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3703308105469,0.0,0.0,0.0004656636156141,288.4333190917969,294.1499938964844,292.1757202148437,291.8480529785156,292.80181884765625,292.11346435546875,289.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932772954925,5.07805841820641e-09,0.0009932721732184,-0.0123561024665832,0.0,0.0,0.0,-0.0073302239179611,60.0,4.974638938903809,-0.0,-6.726683210445118e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705139160156,0.0,0.0,9.331291948910804e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653259277344,0.0,0.0,9.82631609076634e-05,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36297607421875,0.0,0.0,7.257689139805734e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692626953125,0.0,0.0,9.826304449234158e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.37261962890625,0.0,0.0,0.0004661027051042,288.43603515625,294.1499938964844,292.1850280761719,291.8572998046875,292.7965393066406,292.1206970214844,289.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994213973172,5.187569040998596e-09,0.0009942088508978,-0.0126430038362741,0.0,0.0,0.0,-0.0073845135048031,60.0,4.990525722503662,-0.0,-6.739374214248528e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.372802734375,0.0,0.0,9.340152610093357e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3676452636719,0.0,0.0,9.835646778810768e-05,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653259277344,0.0,0.0,7.264580926857889e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37158203125,0.0,0.0,9.835635864874348e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3749084472656,0.0,0.0,0.0004665454034693,288.438720703125,294.1499938964844,292.1945495605469,291.8667297363281,292.7913818359375,292.1282958984375,289.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951584506779,5.297982497154408e-09,0.0009951532119885,-0.0129322698339819,0.0,0.0,0.0,-0.0074392519891262,60.0,5.006850242614746,-0.0,-6.752181747060605e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3770446777344,0.0,0.0,9.35664211283438e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3719482421875,0.0,0.0,9.853010851657018e-05,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36962890625,0.0,0.0,7.277405529748648e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3758239746094,0.0,0.0,9.852999937720595e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3791198730469,0.0,0.0,0.0004673692164942,288.4436950683594,294.1499938964844,292.21258544921875,291.8846130371094,292.7821350097656,292.14288330078125,289.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996915390715,5.503445699162057e-09,0.0009969099191948,-0.0134705398231744,0.0,0.0,0.0,-0.0075411074794828,60.0,5.037715435028076,-0.0,-6.776047456469314e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3774108886719,0.0,0.0,9.358077659271656e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.372314453125,0.0,0.0,9.854522795649244e-05,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3700256347656,0.0,0.0,7.278522389242426e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3761901855469,0.0,0.0,9.854511154117064e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3794860839844,0.0,0.0,0.0004674409574363,288.4441223144531,294.1499938964844,292.2142028808594,291.8861999511719,292.7813415527344,292.1441650390625,289.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970682440325,5.521333612534818e-09,0.0009970627725124,-0.0135174021124839,0.0,0.0,0.0,-0.007549975067377,60.0,5.040399551391602,-0.0,-6.778127215056885e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3820495605469,0.0,0.0,9.376634989166632e-05,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37701416015625,0.0,0.0,9.87406456260942e-05,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3747253417969,0.0,0.0,7.292955706361681e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3808288574219,0.0,0.0,9.874052921077237e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38409423828125,0.0,0.0,0.0004683680599555,288.44952392578125,294.1499938964844,292.2345275878906,291.9063720703125,292.7718505859375,292.1615600585937,289.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990456746891,5.7525642027655985e-09,0.0009990399703383,-0.0141231622546911,0.0,0.0,0.0,-0.0076646055094897,60.0,5.076018810272217,-0.0,-6.805040442259269e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3820495605469,0.0,0.0,9.376634989166632e-05,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37701416015625,0.0,0.0,9.87406456260942e-05,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3747253417969,0.0,0.0,7.292955706361681e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3808288574219,0.0,0.0,9.874052921077237e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38409423828125,0.0,0.0,0.0004683680599555,288.44952392578125,294.1499938964844,292.2345275878906,291.9063720703125,292.7718505859375,292.1615600585937,289.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990456746891,5.7525642027655985e-09,0.0009990399703383,-0.0141231622546911,0.0,0.0,0.0,-0.0076646055094897,60.0,5.076018810272217,-0.0,-6.805040442259269e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866577148437,0.0,0.0,9.396012319484726e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3817138671875,0.0,0.0,9.894469258142637e-05,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.37945556640625,0.0,0.0,7.30802639736794e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.385498046875,0.0,0.0,9.894457616610453e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887023925781,0.0,0.0,0.000469336140668,288.45489501953125,294.1499938964844,292.25543212890625,291.9270935058594,292.7628479003906,292.1802978515625,289.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011105332523,5.994007068466089e-09,0.0010011045960709,-0.0147556606680154,0.0,0.0,0.0,-0.0077842995524406,60.0,5.113460063934326,-0.0,-6.833198540334706e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866577148437,0.0,0.0,9.396012319484726e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3817138671875,0.0,0.0,9.894469258142637e-05,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.37945556640625,0.0,0.0,7.30802639736794e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.385498046875,0.0,0.0,9.894457616610453e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887023925781,0.0,0.0,0.000469336140668,288.45489501953125,294.1499938964844,292.25543212890625,291.9270935058594,292.7628479003906,292.1802978515625,289.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011105332523,5.994007068466089e-09,0.0010011045960709,-0.0147556606680154,0.0,0.0,0.0,-0.0077842995524406,60.0,5.113460063934326,-0.0,-6.833198540334706e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39129638671875,0.0,0.0,9.416125249117611e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38641357421875,0.0,0.0,9.915648843161762e-05,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3841857910156,0.0,0.0,7.323669706238434e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.39013671875,0.0,0.0,9.91563792922534e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.393310546875,0.0,0.0,0.0004703409795183,288.4602966308594,294.1499938964844,292.2768249511719,291.94830322265625,292.7543640136719,292.2002258300781,289.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032538557425,6.244619932260775e-09,0.0010032475693151,-0.0154121620580554,0.0,0.0,0.0,-0.0079085389152169,60.0,5.152533054351807,-0.0,-6.862488532988209e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39129638671875,0.0,0.0,9.416125249117611e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38641357421875,0.0,0.0,9.915648843161762e-05,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3841857910156,0.0,0.0,7.323669706238434e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.39013671875,0.0,0.0,9.91563792922534e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.393310546875,0.0,0.0,0.0004703409795183,288.4602966308594,294.1499938964844,292.2768249511719,291.94830322265625,292.7543640136719,292.2002258300781,289.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032538557425,6.244619932260775e-09,0.0010032475693151,-0.0154121620580554,0.0,0.0,0.0,-0.0079085389152169,60.0,5.152533054351807,-0.0,-6.862488532988209e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3936462402344,0.0,0.0,9.426086762687191e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887634277344,0.0,0.0,9.926139318849891e-05,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3865661621094,0.0,0.0,7.331417873501778e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924865722656,0.0,0.0,9.92612840491347e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3956298828125,0.0,0.0,0.0004708386550191,288.4629821777344,294.1499938964844,292.28765869140625,291.95904541015625,292.7503967285156,292.21075439453125,289.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043153306469,6.3687464191275475e-09,0.0010043089278042,-0.0157373156398534,0.0,0.0,0.0,-0.0079700732603669,60.0,5.1727166175842285,-0.0,-6.877018421391767e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959655761719,0.0,0.0,9.435963147552684e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39111328125,0.0,0.0,9.936538845067844e-05,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.388916015625,0.0,0.0,7.339099101955071e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3948059082031,0.0,0.0,9.936527931131424e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39794921875,0.0,0.0,0.0004713320522569,288.4656982421875,294.1499938964844,292.298583984375,291.9698791503906,292.7465515136719,292.2214660644531,289.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053671430796,6.491803539176999e-09,0.0010053607402369,-0.016059661284089,0.0,0.0,0.0,-0.0080310758203268,60.0,5.1930832862854,-0.0,-6.891438175671284e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.400634765625,0.0,0.0,9.455438703298567e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3958435058594,0.0,0.0,9.957047586794944e-05,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3936767578125,0.0,0.0,7.35424691811204e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39947509765625,0.0,0.0,9.957037400454284e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.402587890625,0.0,0.0,0.0004723050806205,288.4710693359375,294.1499938964844,292.3205871582031,291.99169921875,292.73907470703125,292.2432861328125,289.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074429446831,6.734481861059294e-09,0.0010074361925944,-0.0166953392326831,0.0,0.0,0.0,-0.0081513840705156,60.0,5.234128952026367,-0.0,-6.919919570691492e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.400634765625,0.0,0.0,9.455438703298567e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3958435058594,0.0,0.0,9.957047586794944e-05,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3936767578125,0.0,0.0,7.35424691811204e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39947509765625,0.0,0.0,9.957037400454284e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.402587890625,0.0,0.0,0.0004723050806205,288.4710693359375,294.1499938964844,292.3205871582031,291.99169921875,292.73907470703125,292.2432861328125,289.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074429446831,6.734481861059294e-09,0.0010074361925944,-0.0166953392326831,0.0,0.0,0.0,-0.0081513840705156,60.0,5.234128952026367,-0.0,-6.919919570691492e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4053039550781,0.0,0.0,9.473857062403113e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40057373046875,0.0,0.0,9.976443107007071e-05,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3984375,0.0,0.0,7.368571823462844e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4041748046875,0.0,0.0,9.97643219307065e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4072265625,0.0,0.0,0.0004732252564281,288.4764709472656,294.1499938964844,292.3427734375,292.0137023925781,292.732177734375,292.2658386230469,289.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094057070091,6.9639831679069175e-09,0.0010093987220898,-0.0172964837402105,0.0,0.0,0.0,-0.0082651581615209,60.0,5.275744438171387,-0.0,-6.946908825966602e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4053039550781,0.0,0.0,9.473857062403113e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40057373046875,0.0,0.0,9.976443107007071e-05,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3984375,0.0,0.0,7.368571823462844e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4041748046875,0.0,0.0,9.97643219307065e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4072265625,0.0,0.0,0.0004732252564281,288.4764709472656,294.1499938964844,292.3427734375,292.0137023925781,292.732177734375,292.2658386230469,289.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094057070091,6.9639831679069175e-09,0.0010093987220898,-0.0172964837402105,0.0,0.0,0.0,-0.0082651581615209,60.0,5.275744438171387,-0.0,-6.946908825966602e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.40997314453125,0.0,0.0,9.491214586887509e-05,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4053039550781,0.0,0.0,9.994721040129662e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4031982421875,0.0,0.0,7.3820716352202e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.40887451171875,0.0,0.0,9.994710853789002e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4118957519531,0.0,0.0,0.0004740924341604,288.4818420410156,294.1499938964844,292.364990234375,292.0357360839844,292.7257385253906,292.2888488769531,289.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112553136423,7.180263494888095e-09,0.0010112480958923,-0.0178629793226718,0.0,0.0,0.0,-0.0083723766729235,60.0,5.317497253417969,-0.0,-6.972391020099168e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.40997314453125,0.0,0.0,9.491214586887509e-05,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4053039550781,0.0,0.0,9.994721040129662e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4031982421875,0.0,0.0,7.3820716352202e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.40887451171875,0.0,0.0,9.994710853789002e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4118957519531,0.0,0.0,0.0004740924341604,288.4818420410156,294.1499938964844,292.364990234375,292.0357360839844,292.7257385253906,292.2888488769531,289.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112553136423,7.180263494888095e-09,0.0010112480958923,-0.0178629793226718,0.0,0.0,0.0,-0.0083723766729235,60.0,5.317497253417969,-0.0,-6.972391020099168e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4146728515625,0.0,0.0,9.507073264103384e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100646972656,0.0,0.0,0.0001001142081804,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.407958984375,0.0,0.0,7.394406566163525e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.41357421875,0.0,0.0,0.000100114106317,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4165344238281,0.0,0.0,0.0004748847568407,288.4872131347656,294.1499938964844,292.3871765136719,292.0577392578125,292.7198181152344,292.31219482421875,289.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129453148692,7.377875643754804e-09,0.0010129378642886,-0.0183805637061595,0.0,0.0,0.0,-0.0084703424945473,60.0,5.359057903289795,-0.0,-6.995714585400492e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4146728515625,0.0,0.0,9.507073264103384e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100646972656,0.0,0.0,0.0001001142081804,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.407958984375,0.0,0.0,7.394406566163525e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.41357421875,0.0,0.0,0.000100114106317,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4165344238281,0.0,0.0,0.0004748847568407,288.4872131347656,294.1499938964844,292.3871765136719,292.0577392578125,292.7198181152344,292.31219482421875,289.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129453148692,7.377875643754804e-09,0.0010129378642886,-0.0183805637061595,0.0,0.0,0.0,-0.0084703424945473,60.0,5.359057903289795,-0.0,-6.995714585400492e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4170227050781,0.0,0.0,9.514255361864345e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4124450683594,0.0,0.0,0.0001001898344838,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4103698730469,0.0,0.0,7.399992318823934e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159240722656,0.0,0.0,0.0001001897326204,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188842773437,0.0,0.0,0.0004752435779664,288.4898986816406,294.1499938964844,292.3982238769531,292.06866455078125,292.7170715332031,292.32391357421875,289.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013709930703,7.46736628087774e-09,0.0010137024801224,-0.0186149552464485,0.0,0.0,0.0,-0.0085147032514214,60.0,5.379603385925293,-0.0,-7.00628959293681e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193725585937,0.0,0.0,9.521382889943196e-05,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.414794921875,0.0,0.0,0.0001002649005386,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4127502441406,0.0,0.0,7.40553587093018e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0001002647913992,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.42120361328125,0.0,0.0,0.0004755996924359,288.4925842285156,294.1499938964844,292.4092102050781,292.0795593261719,292.7143859863281,292.33563232421875,289.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144698899239,7.556187675561432e-09,0.0010144624393433,-0.0188475865870714,0.0,0.0,0.0,-0.0085587380453944,60.0,5.400138854980469,-0.0,-7.016793546199551e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.424072265625,0.0,0.0,9.53374692471698e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195556640625,0.0,0.0,0.0001003950892481,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.41754150390625,0.0,0.0,7.415151776513085e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4229736328125,0.0,0.0,0.0001003949873847,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4259033203125,0.0,0.0,0.0004762174212373,288.4979553222656,294.1499938964844,292.4309387207031,292.10113525390625,292.7094421386719,292.3590393066406,289.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157878277823,7.710252880599455e-09,0.001015780144371,-0.0192510914057493,0.0,0.0,0.0,-0.0086351158097386,60.0,5.440343379974365,-0.0,-7.035031757141041e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.424072265625,0.0,0.0,9.53374692471698e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195556640625,0.0,0.0,0.0001003950892481,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.41754150390625,0.0,0.0,7.415151776513085e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4229736328125,0.0,0.0,0.0001003949873847,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4259033203125,0.0,0.0,0.0004762174212373,288.4979553222656,294.1499938964844,292.4309387207031,292.10113525390625,292.7094421386719,292.3590393066406,289.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157878277823,7.710252880599455e-09,0.001015780144371,-0.0192510914057493,0.0,0.0,0.0,-0.0086351158097386,60.0,5.440343379974365,-0.0,-7.035031757141041e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42877197265625,0.0,0.0,9.544190834276378e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42431640625,0.0,0.0,0.0001005050726234,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4223022460937,0.0,0.0,7.42327538318932e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4277038574219,0.0,0.0,0.00010050497076,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4305725097656,0.0,0.0,0.0004767393111251,288.5033264160156,294.1499938964844,292.45233154296875,292.1223449707031,292.70489501953125,292.3822631835937,289.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169012239202,7.84040921075757e-09,0.0010168934240937,-0.0195919722318649,0.0,0.0,0.0,-0.0086996415629982,60.0,5.479441642761231,-0.0,-7.050457639934393e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42877197265625,0.0,0.0,9.544190834276378e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42431640625,0.0,0.0,0.0001005050726234,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4223022460937,0.0,0.0,7.42327538318932e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4277038574219,0.0,0.0,0.00010050497076,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4305725097656,0.0,0.0,0.0004767393111251,288.5033264160156,294.1499938964844,292.45233154296875,292.1223449707031,292.70489501953125,292.3822631835937,289.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169012239202,7.84040921075757e-09,0.0010168934240937,-0.0195919722318649,0.0,0.0,0.0,-0.0086996415629982,60.0,5.479441642761231,-0.0,-7.050457639934393e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
