time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988660,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4334716796875,0.0,0.0,9.55283030634746e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290771484375,0.0,0.0,0.0001005960439215,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4270935058594,0.0,0.0,7.429994730046019e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.43243408203125,0.0,0.0,0.000100595949334,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.43524169921875,0.0,0.0,0.0004771710082422,288.5086669921875,294.1499938964844,292.4732360839844,292.14306640625,292.7008056640625,292.40509033203125,289.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178228840231,7.948075975150461e-09,0.0010178149677813,-0.0198739450424909,0.0,0.0,0.0,-0.0087530212476849,60.0,5.517303466796875,-0.0,-7.063231066695155e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4334716796875,0.0,0.0,9.55283030634746e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290771484375,0.0,0.0,0.0001005960439215,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4270935058594,0.0,0.0,7.429994730046019e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.43243408203125,0.0,0.0,0.000100595949334,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.43524169921875,0.0,0.0,0.0004771710082422,288.5086669921875,294.1499938964844,292.4732360839844,292.14306640625,292.7008056640625,292.40509033203125,289.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178228840231,7.948075975150461e-09,0.0010178149677813,-0.0198739450424909,0.0,0.0,0.0,-0.0087530212476849,60.0,5.517303466796875,-0.0,-7.063231066695155e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43817138671875,0.0,0.0,9.558491728967056e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.433837890625,0.0,0.0,0.0001006556631182,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.431884765625,0.0,0.0,7.434397411998361e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4371337890625,0.0,0.0,0.0001006555685307,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.43994140625,0.0,0.0,0.0004774539556819,288.5140075683594,294.1499938964844,292.4935607910156,292.1632385253906,292.6972351074219,292.4273986816406,289.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184257989749,8.018640862417215e-09,0.0010184177663177,-0.0200587511062622,0.0,0.0,0.0,-0.0087880007922649,60.0,5.552854061126709,-0.0,-7.0716090760925e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43817138671875,0.0,0.0,9.558491728967056e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.433837890625,0.0,0.0,0.0001006556631182,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.431884765625,0.0,0.0,7.434397411998361e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4371337890625,0.0,0.0,0.0001006555685307,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.43994140625,0.0,0.0,0.0004774539556819,288.5140075683594,294.1499938964844,292.4935607910156,292.1632385253906,292.6972351074219,292.4273986816406,289.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184257989749,8.018640862417215e-09,0.0010184177663177,-0.0200587511062622,0.0,0.0,0.0,-0.0087880007922649,60.0,5.552854061126709,-0.0,-7.0716090760925e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4405212402344,0.0,0.0,9.5608746050857e-05,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43621826171875,0.0,0.0,0.00010068075062,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4342956542969,0.0,0.0,7.436250598402694e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43951416015625,0.0,0.0,0.0001006806560326,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4422912597656,0.0,0.0,0.0004775730485562,288.5166931152344,294.1499938964844,292.50347900390625,292.1730651855469,292.695556640625,292.4383239746094,289.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186791187152,8.048339772415147e-09,0.001018671086058,-0.0201365295797586,0.0,0.0,0.0,-0.0088027203455567,60.0,5.570194244384766,-0.0,-7.07513692077555e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44287109375,0.0,0.0,9.5624134701211e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385986328125,0.0,0.0,0.0001006969614536,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4366760253906,0.0,0.0,7.437447493430227e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4418640136719,0.0,0.0,0.0001006968595902,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.44464111328125,0.0,0.0,0.0004776499990839,288.51934814453125,294.1499938964844,292.5132141113281,292.1827087402344,292.69403076171875,292.4490661621094,289.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188431479036,8.067528867172769e-09,0.0010188351152464,-0.02018678560853,0.0,0.0,0.0,-0.0088122328743338,60.0,5.586812496185303,-0.0,-7.077417052414603e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476013183594,0.0,0.0,9.56425501499325e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.443359375,0.0,0.0,0.0001007163518806,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44146728515625,0.0,0.0,7.43888012948446e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44659423828125,0.0,0.0,0.0001007162500172,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4493103027344,0.0,0.0,0.0004777421418111,288.524658203125,294.1499938964844,292.53204345703125,292.2013854980469,292.6911315917969,292.4701538085937,289.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190417524427,8.090503378355152e-09,0.0010190336033701,-0.0202469490468502,0.0,0.0,0.0,-0.0088236331939697,60.0,5.618866920471191,-0.0,-7.080146247062657e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476013183594,0.0,0.0,9.56425501499325e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.443359375,0.0,0.0,0.0001007163518806,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44146728515625,0.0,0.0,7.43888012948446e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44659423828125,0.0,0.0,0.0001007162500172,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4493103027344,0.0,0.0,0.0004777421418111,288.524658203125,294.1499938964844,292.53204345703125,292.2013854980469,292.6911315917969,292.4701538085937,289.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190417524427,8.090503378355152e-09,0.0010190336033701,-0.0202469490468502,0.0,0.0,0.0,-0.0088236331939697,60.0,5.618866920471191,-0.0,-7.080146247062657e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,9.563106868881732e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4481201171875,0.0,0.0,0.0001007042519631,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4462280273437,0.0,0.0,7.437986641889438e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512939453125,0.0,0.0,0.0001007041573757,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539794921875,0.0,0.0,0.0004776849236804,288.52996826171875,294.1499938964844,292.54998779296875,292.2191772460937,292.68878173828125,292.490234375,289.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189181193709,8.076223245723213e-09,0.0010189099702984,-0.020209552720189,0.0,0.0,0.0,-0.0088165458291769,60.0,5.647488594055176,-0.0,-7.078449471009662e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,9.563106868881732e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4481201171875,0.0,0.0,0.0001007042519631,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4462280273437,0.0,0.0,7.437986641889438e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512939453125,0.0,0.0,0.0001007041573757,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539794921875,0.0,0.0,0.0004776849236804,288.52996826171875,294.1499938964844,292.54998779296875,292.2191772460937,292.68878173828125,292.490234375,289.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189181193709,8.076223245723213e-09,0.0010189099702984,-0.020209552720189,0.0,0.0,0.0,-0.0088165458291769,60.0,5.647488594055176,-0.0,-7.078449471009662e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570007324219,0.0,0.0,9.561713522998616e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.452880859375,0.0,0.0,0.0001006895836326,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510192871094,0.0,0.0,7.436902524204925e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560241699219,0.0,0.0,0.0001006894890451,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.45867919921875,0.0,0.0,0.0004776155110448,288.5352783203125,294.1499938964844,292.5673522949219,292.2356262207031,292.6866149902344,292.509765625,289.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187714360654,8.058897549290123e-09,0.0010187634034082,-0.0201641768217086,0.0,0.0,0.0,-0.0088079646229743,60.0,5.674584865570068,-0.0,-7.076391028704165e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570007324219,0.0,0.0,9.561713522998616e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.452880859375,0.0,0.0,0.0001006895836326,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510192871094,0.0,0.0,7.436902524204925e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560241699219,0.0,0.0,0.0001006894890451,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.45867919921875,0.0,0.0,0.0004776155110448,288.5352783203125,294.1499938964844,292.5673522949219,292.2356262207031,292.6866149902344,292.509765625,289.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187714360654,8.058897549290123e-09,0.0010187634034082,-0.0201641768217086,0.0,0.0,0.0,-0.0088079646229743,60.0,5.674584865570068,-0.0,-7.076391028704165e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617004394531,0.0,0.0,9.560831676935776e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576416015625,0.0,0.0,0.0001006802922347,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,7.436216401401907e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4607238769531,0.0,0.0,0.0001006801976473,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633483886719,0.0,0.0,0.0004775715933647,288.54052734375,294.1499938964844,292.58447265625,292.2503967285156,292.6849670410156,292.5285339355469,289.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186763247475,8.047932098520505e-09,0.0010186682920902,-0.0201354604214429,0.0,0.0,0.0,-0.0088025219738483,60.0,5.697911739349365,-0.0,-7.075088603869517e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617004394531,0.0,0.0,9.560831676935776e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576416015625,0.0,0.0,0.0001006802922347,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,7.436216401401907e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4607238769531,0.0,0.0,0.0001006801976473,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633483886719,0.0,0.0,0.0004775715933647,288.54052734375,294.1499938964844,292.58447265625,292.2503967285156,292.6849670410156,292.5285339355469,289.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186763247475,8.047932098520505e-09,0.0010186682920902,-0.0201354604214429,0.0,0.0,0.0,-0.0088025219738483,60.0,5.697911739349365,-0.0,-7.075088603869517e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,9.560578473610803e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599914550781,0.0,0.0,0.0001006776292342,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.45819091796875,0.0,0.0,7.436019950546324e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.46307373046875,0.0,0.0,0.0001006775346468,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4656982421875,0.0,0.0,0.0004775590205099,288.5431823730469,294.1499938964844,292.59295654296875,292.2571716308594,292.6842346191406,292.5378112792969,289.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186502477154,8.044797716877383e-09,0.0010186422150582,-0.0201272536069154,0.0,0.0,0.0,-0.0088009713217616,60.0,5.708808422088623,-0.0,-7.07471627947598e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4664001464844,0.0,0.0,9.560467151459306e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4623718261719,0.0,0.0,0.0001006764505291,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4605712890625,0.0,0.0,7.435932639054954e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654235839844,0.0,0.0,0.0001006763632176,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.468017578125,0.0,0.0,0.0004775535198859,288.5458068847656,294.1499938964844,292.6014404296875,292.2635498046875,292.68359375,292.5469970703125,289.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186386061832,8.043422816683687e-09,0.001018630573526,-0.0201236512511968,0.0,0.0,0.0,-0.0088002905249595,60.0,5.719184875488281,-0.0,-7.074552854646754e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4710998535156,0.0,0.0,9.560601029079407e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671325683594,0.0,0.0,0.0001006778620649,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.46533203125,0.0,0.0,7.436036685248837e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701538085937,0.0,0.0,0.0001006777674774,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47271728515625,0.0,0.0,0.0004775603592861,288.5510559082031,294.1499938964844,292.6182556152344,292.2752380371094,292.6824951171875,292.56512451171875,289.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186519939452,8.045115684751636e-09,0.001018643961288,-0.020128084346652,0.0,0.0,0.0,-0.0088011240586638,60.0,5.738729000091553,-0.0,-7.074753938240974e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4710998535156,0.0,0.0,9.560601029079407e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671325683594,0.0,0.0,0.0001006778620649,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.46533203125,0.0,0.0,7.436036685248837e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701538085937,0.0,0.0,0.0001006777674774,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47271728515625,0.0,0.0,0.0004775603592861,288.5510559082031,294.1499938964844,292.6182556152344,292.2752380371094,292.6824951171875,292.56512451171875,289.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186519939452,8.045115684751636e-09,0.001018643961288,-0.020128084346652,0.0,0.0,0.0,-0.0088011240586638,60.0,5.738729000091553,-0.0,-7.074753938240974e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47576904296875,0.0,0.0,9.56138683250174e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47186279296875,0.0,0.0,0.0001006861348287,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700927734375,0.0,0.0,7.436647865688428e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.474853515625,0.0,0.0,0.0001006860475172,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4773864746094,0.0,0.0,0.0004775997658725,288.5562744140625,294.1499938964844,292.635009765625,292.2854919433594,292.681640625,292.5829467773437,289.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187359293922,8.054933609003001e-09,0.001018727896735,-0.0201537981629371,0.0,0.0,0.0,-0.0088059911504387,60.0,5.756228923797607,-0.0,-7.075919938870356e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47576904296875,0.0,0.0,9.56138683250174e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47186279296875,0.0,0.0,0.0001006861348287,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700927734375,0.0,0.0,7.436647865688428e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.474853515625,0.0,0.0,0.0001006860475172,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4773864746094,0.0,0.0,0.0004775997658725,288.5562744140625,294.1499938964844,292.635009765625,292.2854919433594,292.681640625,292.5829467773437,289.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187359293922,8.054933609003001e-09,0.001018727896735,-0.0201537981629371,0.0,0.0,0.0,-0.0088059911504387,60.0,5.756228923797607,-0.0,-7.075919938870356e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48046875,0.0,0.0,9.562989725964144e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47662353515625,0.0,0.0,0.0001007030150503,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.474853515625,0.0,0.0,7.437894237227738e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47955322265625,0.0,0.0,0.0001007029277388,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4820556640625,0.0,0.0,0.0004776799760293,288.5614929199219,294.1499938964844,292.6517028808594,292.2944641113281,292.6813049316406,292.60040283203125,289.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189071763306,8.074933610657808e-09,0.0010188990272581,-0.0202061757445335,0.0,0.0,0.0,-0.0088159069418907,60.0,5.770353317260742,-0.0,-7.078296704321474e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48046875,0.0,0.0,9.562989725964144e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47662353515625,0.0,0.0,0.0001007030150503,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.474853515625,0.0,0.0,7.437894237227738e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47955322265625,0.0,0.0,0.0001007029277388,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4820556640625,0.0,0.0,0.0004776799760293,288.5614929199219,294.1499938964844,292.6517028808594,292.2944641113281,292.6813049316406,292.60040283203125,289.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189071763306,8.074933610657808e-09,0.0010188990272581,-0.0202061757445335,0.0,0.0,0.0,-0.0088159069418907,60.0,5.770353317260742,-0.0,-7.078296704321474e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.48516845703125,0.0,0.0,9.564884385326876e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813537597656,0.0,0.0,0.0001007229657261,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4796142578125,0.0,0.0,7.43936761864461e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4842529296875,0.0,0.0,0.0001007228784146,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4867248535156,0.0,0.0,0.0004777747381012,288.56671142578125,294.1499938964844,292.6684265136719,292.3022155761719,292.68115234375,292.6178283691406,289.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019109156914,8.098561821157091e-09,0.0010191010078415,-0.0202680546790361,0.0,0.0,0.0,-0.0088276201859116,60.0,5.783316135406494,-0.0,-7.081104058670462e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.48516845703125,0.0,0.0,9.564884385326876e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813537597656,0.0,0.0,0.0001007229657261,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4796142578125,0.0,0.0,7.43936761864461e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4842529296875,0.0,0.0,0.0001007228784146,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4867248535156,0.0,0.0,0.0004777747381012,288.56671142578125,294.1499938964844,292.6684265136719,292.3022155761719,292.68115234375,292.6178283691406,289.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019109156914,8.098561821157091e-09,0.0010191010078415,-0.0202680546790361,0.0,0.0,0.0,-0.0088276201859116,60.0,5.783316135406494,-0.0,-7.081104058670462e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4875183105469,0.0,0.0,9.566146036377177e-05,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48370361328125,0.0,0.0,0.0001007362516247,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48199462890625,0.0,0.0,7.440349145326763e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4866027832031,0.0,0.0,0.0001007361643132,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4890441894531,0.0,0.0,0.0004778378643095,288.5693054199219,294.1499938964844,292.6767883300781,292.3056640625,292.6812438964844,292.62646484375,289.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192443151026,8.114297678218918e-09,0.0010192361660301,-0.0203092657029628,0.0,0.0,0.0,-0.0088354237377643,60.0,5.7886810302734375,-0.0,-7.082974207150984e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898376464844,0.0,0.0,9.567454981151968e-05,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.486083984375,0.0,0.0,0.0001007500250125,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.484375,0.0,0.0,7.441367051796988e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.48895263671875,0.0,0.0,0.0001007499449769,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.49139404296875,0.0,0.0,0.0004779032606165,288.5719299316406,294.1499938964844,292.6851806640625,292.308837890625,292.681396484375,292.6351013183594,289.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193840134888,8.13061173943197e-09,0.0010193758644163,-0.0203519891947507,0.0,0.0,0.0,-0.0088435132056474,60.0,5.793836116790772,-0.0,-7.084913278276872e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945373535156,0.0,0.0,9.5703340775799e-05,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4908142089844,0.0,0.0,0.0001007803439279,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891357421875,0.0,0.0,7.443605863954872e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49365234375,0.0,0.0,0.0001007802638923,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4960632324219,0.0,0.0,0.0004780472372658,288.5771179199219,294.1499938964844,292.7019958496094,292.314453125,292.6818542480469,292.65234375,289.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196901857852,8.16650924662099e-09,0.0010196820367127,-0.0204460006207227,0.0,0.0,0.0,-0.0088613042607903,60.0,5.803266525268555,-0.0,-7.089181508490584e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945373535156,0.0,0.0,9.5703340775799e-05,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4908142089844,0.0,0.0,0.0001007803439279,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891357421875,0.0,0.0,7.443605863954872e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49365234375,0.0,0.0,0.0001007802638923,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4960632324219,0.0,0.0,0.0004780472372658,288.5771179199219,294.1499938964844,292.7019958496094,292.314453125,292.6818542480469,292.65234375,289.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196901857852,8.16650924662099e-09,0.0010196820367127,-0.0204460006207227,0.0,0.0,0.0,-0.0088613042607903,60.0,5.803266525268555,-0.0,-7.089181508490584e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4992370605469,0.0,0.0,9.573666466167197e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4955444335937,0.0,0.0,0.0001008154358714,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.493896484375,0.0,0.0,7.446197560057044e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.49835205078125,0.0,0.0,0.0001008153485599,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.500732421875,0.0,0.0,0.0004782138275913,288.5823059082031,294.1499938964844,292.7189636230469,292.3191223144531,292.68243408203125,292.6695861816406,289.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200454853475,8.208051127667204e-09,0.0010200372198596,-0.0205547902733087,0.0,0.0,0.0,-0.0088818985968828,60.0,5.811544418334961,-0.0,-7.094121912132324e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4992370605469,0.0,0.0,9.573666466167197e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4955444335937,0.0,0.0,0.0001008154358714,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.493896484375,0.0,0.0,7.446197560057044e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.49835205078125,0.0,0.0,0.0001008153485599,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.500732421875,0.0,0.0,0.0004782138275913,288.5823059082031,294.1499938964844,292.7189636230469,292.3191223144531,292.68243408203125,292.6695861816406,289.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200454853475,8.208051127667204e-09,0.0010200372198596,-0.0205547902733087,0.0,0.0,0.0,-0.0088818985968828,60.0,5.811544418334961,-0.0,-7.094121912132324e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.50390625,0.0,0.0,9.577492892276496e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5002746582031,0.0,0.0,0.0001008557301247,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4986572265625,0.0,0.0,7.449174154317006e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5030517578125,0.0,0.0,0.0001008556500892,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5054016113281,0.0,0.0,0.0004784050979651,288.58746337890625,294.1499938964844,292.736083984375,292.32293701171875,292.68328857421875,292.6868591308594,289.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204534046351,8.255755190589298e-09,0.0010204451391473,-0.0206797197461128,0.0,0.0,0.0,-0.00890554767102,60.0,5.817953109741211,-0.0,-7.099797727505577e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.50390625,0.0,0.0,9.577492892276496e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5002746582031,0.0,0.0,0.0001008557301247,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4986572265625,0.0,0.0,7.449174154317006e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5030517578125,0.0,0.0,0.0001008556500892,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5054016113281,0.0,0.0,0.0004784050979651,288.58746337890625,294.1499938964844,292.736083984375,292.32293701171875,292.68328857421875,292.6868591308594,289.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204534046351,8.255755190589298e-09,0.0010204451391473,-0.0206797197461128,0.0,0.0,0.0,-0.00890554767102,60.0,5.817953109741211,-0.0,-7.099797727505577e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50860595703125,0.0,0.0,9.581703488947824e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5050354003906,0.0,0.0,0.0001009000698104,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5033874511719,0.0,0.0,7.452448335243389e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5077514648437,0.0,0.0,0.0001008999897749,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51007080078125,0.0,0.0,0.0004786155477631,288.5926208496094,294.1499938964844,292.75341796875,292.3260192871094,292.6844787597656,292.7042236328125,289.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209021857008,8.308235877052539e-09,0.0010208939202129,-0.0208171568810939,0.0,0.0,0.0,-0.0089315641671419,60.0,5.822765350341797,-0.0,-7.106044819238377e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50860595703125,0.0,0.0,9.581703488947824e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5050354003906,0.0,0.0,0.0001009000698104,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5033874511719,0.0,0.0,7.452448335243389e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5077514648437,0.0,0.0,0.0001008999897749,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51007080078125,0.0,0.0,0.0004786155477631,288.5926208496094,294.1499938964844,292.75341796875,292.3260192871094,292.6844787597656,292.7042236328125,289.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209021857008,8.308235877052539e-09,0.0010208939202129,-0.0208171568810939,0.0,0.0,0.0,-0.0089315641671419,60.0,5.822765350341797,-0.0,-7.106044819238377e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5109558105469,0.0,0.0,9.583932114765048e-05,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.50738525390625,0.0,0.0,0.0001009235347737,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057678222656,0.0,0.0,7.454182195942849e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5101013183594,0.0,0.0,0.0001009234547382,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.51239013671875,0.0,0.0,0.0004787269572261,288.59521484375,294.1499938964844,292.7621765136719,292.3273010253906,292.6851806640625,292.7129821777344,289.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211397893726,8.3360154334855e-09,0.0010211314074695,-0.0208899062126874,0.0,0.0,0.0,-0.0089453356340527,60.0,5.824676036834717,-0.0,-7.10935239567334e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5132751464844,0.0,0.0,9.586250962456688e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.509765625,0.0,0.0,0.0001009479528875,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5081481933594,0.0,0.0,7.455985178239644e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.512451171875,0.0,0.0,0.0001009478728519,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5147399902344,0.0,0.0,0.0004788428195752,288.5977783203125,294.1499938964844,292.7710266113281,292.32843017578125,292.6859436035156,292.72174072265625,289.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213869391009,8.364914982905702e-09,0.0010213785571977,-0.0209655873477458,0.0,0.0,0.0,-0.008959662169218,60.0,5.826325416564941,-0.0,-7.112793554142628e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5179748535156,0.0,0.0,9.591112029738724e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5144958496094,0.0,0.0,0.0001009991392493,298.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5129089355469,0.0,0.0,7.459765765815973e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.51715087890625,0.0,0.0,0.0001009990592137,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194091796875,0.0,0.0,0.0004790857783518,288.6029357910156,294.1499938964844,292.7889099121094,292.3302917480469,292.68768310546875,292.73944091796875,289.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021904987283,8.425502961983966e-09,0.0010218966053798,-0.0211242511868476,0.0,0.0,0.0,-0.0089896982535719,60.0,5.828808784484863,-0.0,-7.120011957795215e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5179748535156,0.0,0.0,9.591112029738724e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5144958496094,0.0,0.0,0.0001009991392493,298.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5129089355469,0.0,0.0,7.459765765815973e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.51715087890625,0.0,0.0,0.0001009990592137,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194091796875,0.0,0.0,0.0004790857783518,288.6029357910156,294.1499938964844,292.7889099121094,292.3302917480469,292.68768310546875,292.73944091796875,289.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021904987283,8.425502961983966e-09,0.0010218966053798,-0.0211242511868476,0.0,0.0,0.0,-0.0089896982535719,60.0,5.828808784484863,-0.0,-7.120011957795215e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.52264404296875,0.0,0.0,9.596251038601622e-05,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5191955566406,0.0,0.0,0.000101053257822,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51763916015625,0.0,0.0,7.463763176929206e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218200683594,0.0,0.0,0.0001010531777865,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5240783691406,0.0,0.0,0.0004793426196556,288.6080627441406,294.1499938964844,292.80712890625,292.3316650390625,292.68975830078125,292.7574157714844,289.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224528377875,8.489559277791159e-09,0.001022444339469,-0.0212919972836971,0.0,0.0,0.0,-0.0090214535593986,60.0,5.830290794372559,-0.0,-7.127647450033693e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
