time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991000,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.52264404296875,0.0,0.0,9.596251038601622e-05,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5191955566406,0.0,0.0,0.000101053257822,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51763916015625,0.0,0.0,7.463763176929206e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218200683594,0.0,0.0,0.0001010531777865,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5240783691406,0.0,0.0,0.0004793426196556,288.6080627441406,294.1499938964844,292.80712890625,292.3316650390625,292.68975830078125,292.7574157714844,289.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224528377875,8.489559277791159e-09,0.001022444339469,-0.0212919972836971,0.0,0.0,0.0,-0.0090214535593986,60.0,5.830290794372559,-0.0,-7.127647450033693e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52734375,0.0,0.0,9.601627971278504e-05,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52392578125,0.0,0.0,0.0001011098793242,298.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223999023437,0.0,0.0,7.467944669770077e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5265197753906,0.0,0.0,0.0001011097992886,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5287170410156,0.0,0.0,0.0004796113062184,288.6131896972656,294.1499938964844,292.82574462890625,292.3326721191406,292.692138671875,292.7756652832031,289.1850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230258340016,8.556569675022274e-09,0.0010230173356831,-0.021467475220561,0.0,0.0,0.0,-0.0090546738356351,60.0,5.83095121383667,-0.0,-7.135639634725521e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52734375,0.0,0.0,9.601627971278504e-05,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52392578125,0.0,0.0,0.0001011098793242,298.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223999023437,0.0,0.0,7.467944669770077e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5265197753906,0.0,0.0,0.0001011097992886,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5287170410156,0.0,0.0,0.0004796113062184,288.6131896972656,294.1499938964844,292.82574462890625,292.3326721191406,292.692138671875,292.7756652832031,289.1850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230258340016,8.556569675022274e-09,0.0010230173356831,-0.021467475220561,0.0,0.0,0.0,-0.0090546738356351,60.0,5.83095121383667,-0.0,-7.135639634725521e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5320129394531,0.0,0.0,9.60720717557706e-05,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286560058594,0.0,0.0,0.0001011686254059,298.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52716064453125,0.0,0.0,7.472284050891176e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5312194824219,0.0,0.0,0.0001011685526464,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.53338623046875,0.0,0.0,0.0004798901209142,288.6182861328125,294.1499938964844,292.84478759765625,292.3334045410156,292.69482421875,292.79425048828125,289.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236204834654,8.626103387143758e-09,0.0010236118687316,-0.0216495618224143,0.0,0.0,0.0,-0.0090891439467668,60.0,5.830943584442139,-0.0,-7.143937352793729e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5320129394531,0.0,0.0,9.60720717557706e-05,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286560058594,0.0,0.0,0.0001011686254059,298.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52716064453125,0.0,0.0,7.472284050891176e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5312194824219,0.0,0.0,0.0001011685526464,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.53338623046875,0.0,0.0,0.0004798901209142,288.6182861328125,294.1499938964844,292.84478759765625,292.3334045410156,292.69482421875,292.79425048828125,289.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236204834654,8.626103387143758e-09,0.0010236118687316,-0.0216495618224143,0.0,0.0,0.0,-0.0090891439467668,60.0,5.830943584442139,-0.0,-7.143937352793729e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.53436279296875,0.0,0.0,9.61006953730248e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5310363769531,0.0,0.0,0.0001011987696983,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5295104980469,0.0,0.0,7.474510493921116e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5335693359375,0.0,0.0,0.0001011986969388,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5357360839844,0.0,0.0,0.0004800331953447,288.620849609375,294.1499938964844,292.8544616699219,292.33367919921875,292.6963195800781,292.8036804199219,289.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023925608024,8.661780626084692e-09,0.0010239169932901,-0.0217429865151643,0.0,0.0,0.0,-0.0091068316251039,60.0,5.8307061195373535,-0.0,-7.14819705649461e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5367126464844,0.0,0.0,9.612950816517696e-05,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53338623046875,0.0,0.0,0.0001012291104416,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5318908691406,0.0,0.0,7.476750761270523e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5359191894531,0.0,0.0,0.0001012290304061,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5380554199219,0.0,0.0,0.0004801771428901,288.6234130859375,294.1499938964844,292.8642883300781,292.3339233398437,292.69781494140625,292.8132019042969,289.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242327116429,8.697686126879489e-09,0.0010242239804938,-0.0218370109796524,0.0,0.0,0.0,-0.00912463106215,60.0,5.830426216125488,-0.0,-7.152484471362186e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5413818359375,0.0,0.0,9.618834155844525e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5381164550781,0.0,0.0,0.0001012910579447,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.53662109375,0.0,0.0,7.481326611014083e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5406188964844,0.0,0.0,0.0001012909851851,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.542724609375,0.0,0.0,0.0004804711497854,288.6285095214844,294.1499938964844,292.8843078613281,292.3343811035156,292.7010803222656,292.8324890136719,289.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248597245663,8.771007031782574e-09,0.0010248509934172,-0.0220290105789899,0.0,0.0,0.0,-0.0091609796509146,60.0,5.829564094543457,-0.0,-7.161244752751372e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5413818359375,0.0,0.0,9.618834155844525e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5381164550781,0.0,0.0,0.0001012910579447,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.53662109375,0.0,0.0,7.481326611014083e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5406188964844,0.0,0.0,0.0001012909851851,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.542724609375,0.0,0.0,0.0004804711497854,288.6285095214844,294.1499938964844,292.8843078613281,292.3343811035156,292.7010803222656,292.8324890136719,289.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248597245663,8.771007031782574e-09,0.0010248509934172,-0.0220290105789899,0.0,0.0,0.0,-0.0091609796509146,60.0,5.829564094543457,-0.0,-7.161244752751372e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54608154296875,0.0,0.0,9.624812082620338e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5428466796875,0.0,0.0,0.0001013540168059,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5413818359375,0.0,0.0,7.485976675525308e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452880859375,0.0,0.0,0.0001013539440464,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5473937988281,0.0,0.0,0.000480769900605,288.63360595703125,294.1499938964844,292.90484619140625,292.3348083496094,292.70465087890625,292.8522644042969,289.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254968656226,8.845515431232798e-09,0.0010254880180582,-0.0222241152077913,0.0,0.0,0.0,-0.0091979168355464,60.0,5.8284759521484375,-0.0,-7.170152116486862e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54608154296875,0.0,0.0,9.624812082620338e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5428466796875,0.0,0.0,0.0001013540168059,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5413818359375,0.0,0.0,7.485976675525308e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452880859375,0.0,0.0,0.0001013539440464,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5473937988281,0.0,0.0,0.000480769900605,288.63360595703125,294.1499938964844,292.90484619140625,292.3348083496094,292.70465087890625,292.8522644042969,289.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254968656226,8.845515431232798e-09,0.0010254880180582,-0.0222241152077913,0.0,0.0,0.0,-0.0091979168355464,60.0,5.8284759521484375,-0.0,-7.170152116486862e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5507507324219,0.0,0.0,9.63194397627376e-05,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5475769042969,0.0,0.0,0.0001014291119645,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5461120605469,0.0,0.0,7.4915231380146e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.54998779296875,0.0,0.0,0.0001014290392049,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.55206298828125,0.0,0.0,0.0004811262479051,288.638671875,294.1499938964844,292.9259948730469,292.3353576660156,292.7085266113281,292.87255859375,289.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262568248435,8.934387452086412e-09,0.0010262479772791,-0.0224568303674459,0.0,0.0,0.0,-0.0092419739812612,60.0,5.827568054199219,-0.0,-7.180784677984775e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5507507324219,0.0,0.0,9.63194397627376e-05,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5475769042969,0.0,0.0,0.0001014291119645,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5461120605469,0.0,0.0,7.4915231380146e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.54998779296875,0.0,0.0,0.0001014290392049,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.55206298828125,0.0,0.0,0.0004811262479051,288.638671875,294.1499938964844,292.9259948730469,292.3353576660156,292.7085266113281,292.87255859375,289.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262568248435,8.934387452086412e-09,0.0010262479772791,-0.0224568303674459,0.0,0.0,0.0,-0.0092419739812612,60.0,5.827568054199219,-0.0,-7.180784677984775e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5554504394531,0.0,0.0,9.640910138841718e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5522766113281,0.0,0.0,0.0001015235247905,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5508728027344,0.0,0.0,7.498496415792033e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546875,0.0,0.0,0.0001015234520309,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5567321777344,0.0,0.0,0.0004815742431674,288.64373779296875,294.1499938964844,292.9477844238281,292.3360595703125,292.7127685546875,292.8934936523437,289.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272123618051,9.046118520927848e-09,0.00102720328141,-0.0227493979036808,0.0,0.0,0.0,-0.0092973634600639,60.0,5.8274335861206055,-0.0,-7.19416206607093e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5554504394531,0.0,0.0,9.640910138841718e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5522766113281,0.0,0.0,0.0001015235247905,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5508728027344,0.0,0.0,7.498496415792033e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546875,0.0,0.0,0.0001015234520309,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5567321777344,0.0,0.0,0.0004815742431674,288.64373779296875,294.1499938964844,292.9477844238281,292.3360595703125,292.7127685546875,292.8934936523437,289.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272123618051,9.046118520927848e-09,0.00102720328141,-0.0227493979036808,0.0,0.0,0.0,-0.0092973634600639,60.0,5.8274335861206055,-0.0,-7.19416206607093e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5577697753906,0.0,0.0,9.64577484410256e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546569824219,0.0,0.0,0.000101574754808,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55322265625,0.0,0.0,7.50228064134717e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5570373535156,0.0,0.0,0.0001015746820485,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5590515136719,0.0,0.0,0.0004818172892555,288.6462707519531,294.1499938964844,292.9589233398437,292.3365173339844,292.7149963378906,292.9041748046875,289.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277307592332,9.10674113896448e-09,0.0010277216788381,-0.0229081343859434,0.0,0.0,0.0,-0.0093274163082242,60.0,5.827672004699707,-0.0,-7.201425944458606e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.56011962890625,0.0,0.0,9.65073486440815e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5570068359375,0.0,0.0,0.0001016269889078,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556030273437,0.0,0.0,7.506137626478449e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.55938720703125,0.0,0.0,0.0001016269161482,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5614013671875,0.0,0.0,0.0004820651083718,288.6488037109375,294.1499938964844,292.9702453613281,292.3370666503906,292.7173156738281,292.9150390625,289.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282592847943,9.168545922477732e-09,0.0010282500879839,-0.0230699647217988,0.0,0.0,0.0,-0.0093580558896064,60.0,5.828110694885254,-0.0,-7.208834773564379e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648193359375,0.0,0.0,9.66040388448164e-05,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5617370605469,0.0,0.0,0.0001017288086586,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56036376953125,0.0,0.0,7.513658056268468e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5640869140625,0.0,0.0,0.000101728735899,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5660705566406,0.0,0.0,0.0004825482028536,288.65386962890625,294.1499938964844,292.9934387207031,292.3384094238281,292.7221984863281,292.9372863769531,289.2173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292897932231,9.289037983251092e-09,0.0010292804799973,-0.0233854576945304,0.0,0.0,0.0,-0.0094177890568971,60.0,5.829432010650635,-0.0,-7.22329005498068e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648193359375,0.0,0.0,9.66040388448164e-05,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5617370605469,0.0,0.0,0.0001017288086586,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56036376953125,0.0,0.0,7.513658056268468e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5640869140625,0.0,0.0,0.000101728735899,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5660705566406,0.0,0.0,0.0004825482028536,288.65386962890625,294.1499938964844,292.9934387207031,292.3384094238281,292.7221984863281,292.9372863769531,289.2173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292897932231,9.289037983251092e-09,0.0010292804799973,-0.0233854576945304,0.0,0.0,0.0,-0.0094177890568971,60.0,5.829432010650635,-0.0,-7.22329005498068e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5694885253906,0.0,0.0,9.669113933341578e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.56646728515625,0.0,0.0,0.0001018205221043,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5650939941406,0.0,0.0,7.520432700403035e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5687866210937,0.0,0.0,0.0001018204566207,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5707397460937,0.0,0.0,0.0004829833924304,288.6589050292969,294.1499938964844,293.0173645019531,292.3402709960937,292.7274475097656,292.9602355957031,289.2214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302180889993,9.397573386138449e-09,0.0010302086593583,-0.0236696396023035,0.0,0.0,0.0,-0.0094715952873229,60.0,5.831150531768799,-0.0,-7.23632354038273e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5694885253906,0.0,0.0,9.669113933341578e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.56646728515625,0.0,0.0,0.0001018205221043,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5650939941406,0.0,0.0,7.520432700403035e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5687866210937,0.0,0.0,0.0001018204566207,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5707397460937,0.0,0.0,0.0004829833924304,288.6589050292969,294.1499938964844,293.0173645019531,292.3402709960937,292.7274475097656,292.9602355957031,289.2214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302180889993,9.397573386138449e-09,0.0010302086593583,-0.0236696396023035,0.0,0.0,0.0,-0.0094715952873229,60.0,5.831150531768799,-0.0,-7.23632354038273e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5741882324219,0.0,0.0,9.67626692727208e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711975097656,0.0,0.0,0.0001018958500935,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56982421875,0.0,0.0,7.52599589759484e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.573486328125,0.0,0.0,0.0001018957846099,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5754089355469,0.0,0.0,0.0004833408165723,288.6639709472656,294.1499938964844,293.0421142578125,292.3426513671875,292.73309326171875,292.9839172363281,289.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030980492942,9.486718965945329e-09,0.0010309709468856,-0.0239030458033084,0.0,0.0,0.0,-0.0095157884061336,60.0,5.833082675933838,-0.0,-7.247037103752518e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5741882324219,0.0,0.0,9.67626692727208e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711975097656,0.0,0.0,0.0001018958500935,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56982421875,0.0,0.0,7.52599589759484e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.573486328125,0.0,0.0,0.0001018957846099,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5754089355469,0.0,0.0,0.0004833408165723,288.6639709472656,294.1499938964844,293.0421142578125,292.3426513671875,292.73309326171875,292.9839172363281,289.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030980492942,9.486718965945329e-09,0.0010309709468856,-0.0239030458033084,0.0,0.0,0.0,-0.0095157884061336,60.0,5.833082675933838,-0.0,-7.247037103752518e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.578857421875,0.0,0.0,9.68156527960673e-05,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.575927734375,0.0,0.0,0.0001019516421365,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5745849609375,0.0,0.0,7.530116272391751e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5781555175781,0.0,0.0,0.0001019515693769,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.580078125,0.0,0.0,0.0004836055741179,288.66900634765625,294.1499938964844,293.0677185058594,292.345703125,292.7391052246094,293.0083312988281,289.2295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315451072528,9.552746149665836e-09,0.0010315355611965,-0.0240759216248989,0.0,0.0,0.0,-0.0095485216006636,60.0,5.835139751434326,-0.0,-7.254977418824637e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.578857421875,0.0,0.0,9.68156527960673e-05,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.575927734375,0.0,0.0,0.0001019516421365,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5745849609375,0.0,0.0,7.530116272391751e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5781555175781,0.0,0.0,0.0001019515693769,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.580078125,0.0,0.0,0.0004836055741179,288.66900634765625,294.1499938964844,293.0677185058594,292.345703125,292.7391052246094,293.0083312988281,289.2295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315451072528,9.552746149665836e-09,0.0010315355611965,-0.0240759216248989,0.0,0.0,0.0,-0.0095485216006636,60.0,5.835139751434326,-0.0,-7.254977418824637e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5812072753906,0.0,0.0,9.683261305326596e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5782775878906,0.0,0.0,0.0001019694973365,298.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57696533203125,0.0,0.0,7.531435403507203e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5805053710937,0.0,0.0,0.0001019694318529,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5824279785156,0.0,0.0,0.000483690353576,288.6715087890625,294.1499938964844,293.0808410644531,292.3475036621094,292.7423095703125,293.0208740234375,289.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031725667417,9.57388657241154e-09,0.0010317160049453,-0.0241312719881534,0.0,0.0,0.0,-0.0095589999109506,60.0,5.836246967315674,-0.0,-7.257520451275924e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.58355712890625,0.0,0.0,9.684632095741108e-05,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.58062744140625,0.0,0.0,0.0001019839328364,298.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5793151855469,0.0,0.0,7.532501331297681e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5828552246094,0.0,0.0,0.0001019838673528,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5847473144531,0.0,0.0,0.0004837588639929,288.67401123046875,294.1499938964844,293.0942077636719,292.3495178222656,292.74560546875,293.0335998535156,289.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318716522306,9.590975125206569e-09,0.0010318619897589,-0.0241760127246379,0.0,0.0,0.0,-0.0095674702897667,60.0,5.837411403656006,-0.0,-7.259576761953215e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882263183594,0.0,0.0,9.686425619293004e-05,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853576660156,0.0,0.0,0.0001020028212224,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58404541015625,0.0,0.0,7.533896859968081e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5875549316406,0.0,0.0,0.0001020027557387,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58941650390625,0.0,0.0,0.0004838485619984,288.6790466308594,294.1499938964844,293.1216125488281,292.3541564941406,292.7524108886719,293.0594787597656,289.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320643195882,9.613343898706717e-09,0.0010320547735318,-0.0242345780134201,0.0,0.0,0.0,-0.0095785669982433,60.0,5.840000152587891,-0.0,-7.262268297836273e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882263183594,0.0,0.0,9.686425619293004e-05,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853576660156,0.0,0.0,0.0001020028212224,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58404541015625,0.0,0.0,7.533896859968081e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5875549316406,0.0,0.0,0.0001020027557387,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58941650390625,0.0,0.0,0.0004838485619984,288.6790466308594,294.1499938964844,293.1216125488281,292.3541564941406,292.7524108886719,293.0594787597656,289.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320643195882,9.613343898706717e-09,0.0010320547735318,-0.0242345780134201,0.0,0.0,0.0,-0.0095785669982433,60.0,5.840000152587891,-0.0,-7.262268297836273e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5929260253906,0.0,0.050000000745058,9.686713019618765e-05,298.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.0,0.050000000745058,0.0001020058480207,298.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5887756347656,0.0,0.050000000745058,7.534120231866837e-05,298.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5922241210937,0.0,0.050000000745058,0.0001020057825371,298.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5940856933594,0.0,0.050000000745058,0.000483863055706,288.6840209960937,286.19000244140625,293.1499938964844,292.3597717285156,292.7597351074219,293.0863037109375,289.241943359375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320941219106,9.6169499030907e-09,0.0010320845758542,-0.0242440197616815,0.0,0.0,0.0,-0.0095803495496511,60.0,5.843637466430664,-0.0,-7.262702439447821e-08,1.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5929260253906,0.0,0.050000000745058,9.686713019618765e-05,298.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.0,0.050000000745058,0.0001020058480207,298.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5887756347656,0.0,0.050000000745058,7.534120231866837e-05,298.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5922241210937,0.0,0.050000000745058,0.0001020057825371,298.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5940856933594,0.0,0.050000000745058,0.000483863055706,288.6840209960937,286.19000244140625,293.1499938964844,292.3597717285156,292.7597351074219,293.0863037109375,289.241943359375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320941219106,9.6169499030907e-09,0.0010320845758542,-0.0242440197616815,0.0,0.0,0.0,-0.0095803495496511,60.0,5.843637466430664,-0.0,-7.262702439447821e-08,1.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0428771972656,0.6335532665252686,0.050000000745058,0.0408147796988487,298.7339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.04229736328125,0.6335532665252686,0.050000000745058,0.0429799370467662,298.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0420227050781,0.6335532665252686,0.050000000745058,0.0317448377609252,298.62744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0427551269531,0.6335532665252686,0.050000000745058,0.0429799295961856,298.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0431213378906,0.6335532665252686,0.050000000745058,0.2038775384426117,289.1216125488281,286.17108154296875,293.1652526855469,292.36328125,296.57794189453125,297.54266357421875,289.3935852050781,1.0,0.1097050681710243,0.0578735843300819,0.0578735843300819,1.0,1.0,-0.4342993497848511,7.487081893486902e-05,0.4342244565486908,-0.1316123902797699,0.0,0.0,0.0,10.21100902557373,60.0,958.0508422851562,0.0,12.271961212158203,1.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7756042480469,0.6317151188850403,0.050000000745058,0.045262511819601,298.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.77557373046875,0.6317151188850403,0.050000000745058,0.0476636029779911,298.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7755432128906,0.6317151188850403,0.050000000745058,0.0352041758596897,298.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.77557373046875,0.6317151188850403,0.050000000745058,0.0476636029779911,298.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7756042480469,0.6317151188850403,0.050000000745058,0.2260955721139907,289.861572265625,286.1501770019531,293.1820983886719,292.3677673339844,297.1619567871094,298.7861328125,290.407470703125,1.0,0.1210880503058433,0.1157471686601638,0.1157471686601638,1.0,1.0,-0.4822136461734772,0.004141247831285,0.4780724048614502,-0.1382879614830017,0.0,0.0,0.0,12.492473602294922,60.0,1991.738037109375,0.0,16.688745498657227,1.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5500183105469,0.5710660815238953,0.050000000745058,0.0456802248954772,298.67388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5500183105469,0.5710660815238953,0.050000000745058,0.0481034740805625,298.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5500183105469,0.5710660815238953,0.050000000745058,0.0355290621519088,298.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5500183105469,0.5710660815238953,0.050000000745058,0.0481034740805625,298.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5500183105469,0.5710660815238953,0.050000000745058,0.2281821817159652,288.3712463378906,286.1026916503906,293.2204284667969,292.3794250488281,297.1383361816406,298.7835998535156,287.4932861328125,1.0,0.1405935287475586,0.2314943373203277,0.2314943373203277,1.0,1.0,-0.4867318570613861,0.0307316333055496,0.4560002386569977,-0.1128227412700653,1.0,1.0,0.0,20.020517349243164,60.0,12228.044921875,0.0,23.18757438659668,1.0,283.4803466796875,287.1666564941406,297.92352294921875,299.87725830078125,293.1499938964844,293.1499938964844,283.1499938964844,2289.147705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886302590370178,1.0,0.0,0.0,1.0077636241912842,1.007765531539917,6.84008227835875e-08,4.2651214599609375,4.265111446380615,9.792780474526808e-06,0.0,0.0,-0.0,5703.0078125,0.0,31.393253326416016,1895.3277587890625,0.0,867.459716796875,0.25917848944664,1.0,0.0,3.0,1.0,0.0
17993040,298.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5500183105469,0.5710660815238953,0.050000000745058,0.0456802248954772,298.67388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5500183105469,0.5710660815238953,0.050000000745058,0.0481034740805625,298.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5500183105469,0.5710660815238953,0.050000000745058,0.0355290621519088,298.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5500183105469,0.5710660815238953,0.050000000745058,0.0481034740805625,298.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5500183105469,0.5710660815238953,0.050000000745058,0.2281821817159652,288.3712463378906,286.1026916503906,293.2204284667969,292.3794250488281,297.1383361816406,298.7835998535156,287.4932861328125,1.0,0.1405935287475586,0.2314943373203277,0.2314943373203277,1.0,1.0,-0.4867318570613861,0.0307316333055496,0.4560002386569977,-0.1128227412700653,1.0,1.0,0.0,20.020517349243164,60.0,12228.044921875,0.0,23.18757438659668,1.0,283.4803466796875,287.1666564941406,297.92352294921875,299.87725830078125,293.1499938964844,293.1499938964844,283.1499938964844,2289.147705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886302590370178,1.0,0.0,0.0,1.0077636241912842,1.007765531539917,6.84008227835875e-08,4.2651214599609375,4.265111446380615,9.792780474526808e-06,0.0,0.0,-0.0,5703.0078125,0.0,31.393253326416016,1895.3277587890625,0.0,867.459716796875,0.25917848944664,1.0,0.0,3.0,1.0,0.0
17993100,298.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01171875,0.5492942929267883,0.050000000745058,0.0458175465464592,298.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01171875,0.5492942929267883,0.050000000745058,0.0482480823993682,298.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.01171875,0.5492942929267883,0.050000000745058,0.035635869950056,298.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01171875,0.5492942929267883,0.050000000745058,0.0482480823993682,298.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01171875,0.5492942929267883,0.050000000745058,0.2288681417703628,286.8759765625,286.076171875,293.2417907714844,292.3865661621094,297.12017822265625,298.7484436035156,286.3177185058594,1.0,0.1489980816841125,0.2893679141998291,0.2893679141998291,1.0,1.0,-0.4881951808929443,0.0481028147041797,0.4400923550128937,-0.0958220660686492,1.0,1.0,0.0,23.692745208740234,60.0,12147.28125,0.0,26.340463638305664,1.0,283.3359375,285.9481506347656,296.7064514160156,298.5330810546875,293.1499938964844,293.1499938964844,283.1499938964844,3683.219970703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568620204925537,1.0,0.0,0.0,1.2783148288726809,1.27831768989563,1.0905104375069641e-07,4.265912055969238,4.265902519226074,9.786030204850247e-06,0.0,0.0,-0.0,5369.37353515625,0.0,63.94148254394531,1895.4354248046875,0.0,1288.378173828125,0.3223483860492706,1.0,0.0,3.0,1.0,0.0
17993160,298.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04815673828125,0.532486081123352,0.050000000745058,0.0459489673376083,298.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04815673828125,0.532486081123352,0.050000000745058,0.0483864769339561,298.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04815673828125,0.532486081123352,0.050000000745058,0.0357380881905555,298.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04815673828125,0.532486081123352,0.050000000745058,0.0483864769339561,298.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04815673828125,0.532486081123352,0.050000000745058,0.2295246124267578,285.9672546386719,286.0479431152344,293.2645568847656,292.39453125,297.0999755859375,298.7118225097656,285.6600341796875,1.0,0.1565584689378738,0.4314943253993988,0.4314943253993988,0.800000011920929,1.0,-0.4895957708358764,0.1138324663043022,0.3757632970809936,-0.0306388866156339,0.6627378463745117,0.6627378463745117,0.0,27.21637916564941,60.0,11760.84375,0.0,29.37104797363281,1.0,283.2430725097656,285.3148193359375,295.85888671875,297.3916320800781,293.1499938964844,293.1499938964844,283.1499938964844,8242.6689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572107076644897,1.0,0.0,0.0,1.4409496784210205,1.4409538507461548,1.385455163926963e-07,4.265923976898193,4.265913963317871,9.785930160433054e-06,0.0,0.0,-0.0,5070.8759765625,0.0,102.10547637939452,1895.43701171875,0.0,1290.828125,0.3652780950069427,1.0,0.0,3.0,1.0,0.0
