time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993220,298.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897216796875,0.5188487768173218,0.050000000745058,0.0460807979106903,298.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897216796875,0.5188487768173218,0.050000000745058,0.048525296151638,298.75347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897216796875,0.5188487768173218,0.050000000745058,0.0358406193554401,298.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897216796875,0.5188487768173218,0.050000000745058,0.048525296151638,298.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897216796875,0.5188487768173218,0.050000000745058,0.2301831245422363,285.5660400390625,286.0158386230469,293.2904663085937,292.4039611816406,296.5621643066406,298.6705017089844,285.6199951171875,1.0,0.1637763381004333,0.5835461020469666,0.5835461020469666,0.5860331058502197,1.0,-0.4910002946853637,0.2149912863969802,0.2760090231895447,0.0698490813374519,0.3007846772670746,0.3007846772670746,0.0,30.75579833984375,60.0,8571.8623046875,0.0,32.43698501586914,1.0,283.2013854980469,285.5826721191406,295.2452087402344,296.3091735839844,293.1499938964844,293.1499938964844,283.1499938964844,27324.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095906496047974,1.0,0.0,0.0,0.6843660473823547,0.6843715906143188,3.1251467191850686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2641.38525390625,0.0,47.0181999206543,1895.4371337890625,0.0,983.5048217773438,0.3070718050003052,1.0,0.0,3.0,1.0,0.0
17993280,298.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.5097599029541016,0.050000000745058,0.0461866781115531,298.5625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.5097599029541016,0.050000000745058,0.0486367940902709,298.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.5097599029541016,0.050000000745058,0.0359229706227779,298.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.5097599029541016,0.050000000745058,0.0486367940902709,298.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.5097599029541016,0.050000000745058,0.2307120114564895,285.8945007324219,285.98638916015625,293.314208984375,292.41290283203125,295.2637023925781,298.63824462890625,286.16729736328125,1.0,0.1693858653306961,0.7157471776008606,0.7157471776008606,0.4000000059604645,1.0,-0.4921284019947052,0.34507617354393,0.1470522284507751,0.1991912424564361,0.442260593175888,0.442260593175888,0.0,33.605674743652344,60.0,9028.4287109375,-0.0,34.93675231933594,1.0,283.1892395019531,286.3135681152344,294.8391418457031,295.64044189453125,293.1499938964844,293.1499938964844,283.1499938964844,22636.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532228410243988,1.0,0.0,0.0,0.640308141708374,0.640314519405365,2.7357192067256626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3177.77685546875,0.0,36.92789840698242,1895.4371337890625,0.0,616.3414306640625,0.2891783118247986,1.0,0.0,3.0,1.0,0.0
17993340,298.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552062988281,0.5006093978881836,0.050000000745058,0.0463125221431255,298.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552062988281,0.5006093978881836,0.050000000745058,0.0487693175673484,298.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552062988281,0.5006093978881836,0.050000000745058,0.03602085262537,298.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552062988281,0.5006093978881836,0.050000000745058,0.0487693175673484,298.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552062988281,0.5006093978881836,0.050000000745058,0.2313406467437744,286.0412902832031,285.9462585449219,293.3465576171875,292.4254150390625,293.7763977050781,298.6046142578125,285.7998046875,1.0,0.1758008599281311,0.8868114352226257,0.8868114352226257,0.1592787504196167,1.0,-0.4934704601764679,0.4672896564006805,0.026180800050497,0.3206452429294586,0.6106488704681396,0.6106488704681396,0.0,36.98996353149414,60.0,11185.6201171875,-0.0,37.92363357543945,1.0,283.1717224121094,285.65283203125,294.8382568359375,295.7593994140625,293.1499938964844,293.1499938964844,283.1499938964844,12020.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552102386951446,1.0,0.0,0.0,1.2000747919082642,1.2000789642333984,9.609706097535309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.47021484375,0.0,74.48896789550781,1895.4371337890625,0.0,386.877197265625,0.331707239151001,1.0,0.0,3.0,1.0,0.0
17993400,298.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.4956944286823272,0.050000000745058,0.0463892370462417,298.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.4956944286823272,0.050000000745058,0.0488501004874706,298.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.4956944286823272,0.050000000745058,0.0360805168747901,298.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.4956944286823272,0.050000000745058,0.0488501004874706,298.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.4956944286823272,0.050000000745058,0.2317238450050354,285.6607360839844,285.9184875488281,293.36895751953125,292.4342956542969,293.3910522460937,298.58447265625,285.49871826171875,1.0,0.1795646250247955,1.0,1.0,0.0,1.0,-0.4942872524261474,0.494285523891449,1.7344417528875056e-06,0.3473792374134063,0.3528434038162231,0.3528434038162231,0.0,39.046165466308594,60.0,9064.6904296875,-0.0,39.74069595336914,1.0,283.1641540527344,285.4919128417969,294.9284973144531,295.7040710449219,293.1499938964844,293.1499938964844,283.1499938964844,22494.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4205555021762848,1.0,0.0,0.0,0.8430359959602356,0.843040943145752,4.7422634708027545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3116.631591796875,0.0,54.63086700439453,1895.4371337890625,0.0,313.45611572265625,0.3069985210895538,1.0,0.0,3.0,1.0,0.0
17993460,298.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421203613281,0.4859742522239685,0.050000000745058,0.0465583130717277,298.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421203613281,0.4859742522239685,0.050000000745058,0.0490281470119953,298.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421203613281,0.4859742522239685,0.050000000745058,0.0362120233476161,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421203613281,0.4859742522239685,0.050000000745058,0.0490281470119953,298.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421203613281,0.4859742522239685,0.050000000745058,0.2325684279203415,286.17633056640625,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.54254150390625,286.14404296875,1.0,0.1875429302453994,1.0,1.0,0.0,1.0,-0.4960889518260956,0.4960885941982269,3.519561175835406e-07,0.3488149642944336,0.7293741703033447,0.7293741703033447,0.0,43.56840896606445,48.0,11177.5244140625,-0.0,43.751583099365234,1.0,283.15753173828125,286.2684326171875,294.93707275390625,295.6489562988281,293.1499938964844,293.1499938964844,283.1499938964844,11520.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306063562631607,1.0,0.0,0.0,1.0478827953338623,1.048954963684082,7.32687581717073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.98583984375,0.0,54.74706268310547,1895.4371337890625,0.0,125.9253158569336,0.3057951033115387,1.0,0.0,3.0,1.0,0.0
17993520,298.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421203613281,0.4859742522239685,0.050000000745058,0.0465583130717277,298.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421203613281,0.4859742522239685,0.050000000745058,0.0490281470119953,298.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421203613281,0.4859742522239685,0.050000000745058,0.0362120233476161,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421203613281,0.4859742522239685,0.050000000745058,0.0490281470119953,298.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421203613281,0.4859742522239685,0.050000000745058,0.2325684279203415,286.17633056640625,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.54254150390625,286.14404296875,1.0,0.1875429302453994,1.0,1.0,0.0,1.0,-0.4960889518260956,0.4960885941982269,3.519561175835406e-07,0.3488149642944336,0.7293741703033447,0.7293741703033447,0.0,43.56840896606445,48.0,11177.5244140625,-0.0,43.751583099365234,1.0,283.15753173828125,286.2684326171875,294.93707275390625,295.6489562988281,293.1499938964844,293.1499938964844,283.1499938964844,11520.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306063562631607,1.0,0.0,0.0,1.0478827953338623,1.048954963684082,7.32687581717073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.98583984375,0.0,54.74706268310547,1895.4371337890625,0.0,125.9253158569336,0.3057951033115387,1.0,0.0,3.0,1.0,0.0
17993580,298.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.4836714565753937,0.050000000745058,0.0466007217764854,298.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.4836714565753937,0.050000000745058,0.0490728020668029,298.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.4836714565753937,0.050000000745058,0.0362450033426284,298.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.4836714565753937,0.050000000745058,0.0490728020668029,298.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.4836714565753937,0.050000000745058,0.232780247926712,285.3847961425781,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.51226806640625,285.4264221191406,1.0,0.1890012621879577,1.0,1.0,0.0,1.0,-0.4965411424636841,0.4965407848358154,3.523508382841101e-07,0.3491744995117187,0.3311811983585357,0.3311811983585357,0.0,44.70264053344727,36.0,7914.80078125,-0.0,44.76203536987305,1.0,283.1524658203125,285.5476379394531,295.4657287597656,296.080810546875,293.1499938964844,293.1499938964844,283.1499938964844,26002.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3179878294467926,1.0,0.0,0.0,0.6208444833755493,0.6208500266075134,2.5719298690773943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2379.06103515625,0.0,39.72078704833984,1895.4371337890625,0.0,144.84226989746094,0.2956946492195129,1.0,0.0,3.0,1.0,0.0
17993640,298.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.4836714565753937,0.050000000745058,0.0466007217764854,298.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.4836714565753937,0.050000000745058,0.0490728020668029,298.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.4836714565753937,0.050000000745058,0.0362450033426284,298.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.4836714565753937,0.050000000745058,0.0490728020668029,298.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.4836714565753937,0.050000000745058,0.232780247926712,285.3847961425781,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.51226806640625,285.4264221191406,1.0,0.1890012621879577,1.0,1.0,0.0,1.0,-0.4965411424636841,0.4965407848358154,3.523508382841101e-07,0.3491744995117187,0.3311811983585357,0.3311811983585357,0.0,44.70264053344727,36.0,7914.80078125,-0.0,44.76203536987305,1.0,283.1524658203125,285.5476379394531,295.4657287597656,296.080810546875,293.1499938964844,293.1499938964844,283.1499938964844,26002.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3179878294467926,1.0,0.0,0.0,0.6208444833755493,0.6208500266075134,2.5719298690773943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2379.06103515625,0.0,39.72078704833984,1895.4371337890625,0.0,144.84226989746094,0.2956946492195129,1.0,0.0,3.0,1.0,0.0
17993700,298.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.4848790764808655,0.050000000745058,0.0465784184634685,298.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.4848790764808655,0.050000000745058,0.0490493178367614,298.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.4848790764808655,0.050000000745058,0.0362276583909988,298.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.4848790764808655,0.050000000745058,0.0490493178367614,298.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.4848790764808655,0.050000000745058,0.2326688468456268,285.70513916015625,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4991760253906,285.899658203125,1.0,0.187814712524414,1.0,1.0,0.0,1.0,-0.4963035881519317,0.4963032305240631,3.521456051203131e-07,0.3489904999732971,0.5305730700492859,0.5305730700492859,0.0,44.106201171875,36.0,9618.6435546875,-0.0,44.23046875,1.0,283.1517944335937,286.15509033203125,295.41265869140625,296.0339050292969,293.1499938964844,293.1499938964844,283.1499938964844,18840.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051321804523468,1.0,0.0,0.0,0.7882674932479858,0.7882716655731201,4.1461085231730976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.25439453125,0.0,43.41820526123047,1895.4371337890625,0.0,124.42635345458984,0.2933073937892914,1.0,0.0,3.0,1.0,0.0
17993760,298.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920837402344,0.4873804152011871,0.050000000745058,0.0465327203273773,298.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920837402344,0.4873804152011871,0.050000000745058,0.0490011945366859,298.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920837402344,0.4873804152011871,0.050000000745058,0.0361921153962612,298.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920837402344,0.4873804152011871,0.050000000745058,0.0490011945366859,298.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920837402344,0.4873804152011871,0.050000000745058,0.2324405759572982,285.78485107421875,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.49005126953125,285.60650634765625,1.0,0.1855387240648269,1.0,1.0,0.0,1.0,-0.495816707611084,0.4958163499832153,3.517235995786905e-07,0.3486100137233734,0.7232098579406738,0.7232098579406738,0.0,42.88399505615234,25.0,11244.2568359375,-0.0,43.14273452758789,1.0,283.15106201171875,285.5127258300781,295.60418701171875,296.4262390136719,293.1499938964844,293.1499938964844,283.1499938964844,10044.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3212591707706451,1.0,0.0,0.0,1.2604780197143557,1.2604819536209106,1.0601418409805777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.96630859375,0.0,78.00286865234375,1895.4371337890625,0.0,149.95912170410156,0.3383680284023285,1.0,0.0,3.0,1.0,0.0
17993820,298.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.5185173749923706,0.1749792397022247,0.046083778142929,298.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4314880371094,0.7675610780715942,0.1681114584207534,0.1459754407405853,298.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4311828613281,0.7810014486312866,0.1742589920759201,0.1134954839944839,298.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.5185173749923706,0.050000000745058,0.0485284365713596,298.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.5185173749923706,0.050000000745058,0.2301980108022689,285.4358825683594,285.4686584472656,293.5982360839844,292.5312805175781,293.59234619140625,298.45556640625,285.4872741699219,1.0,0.1853530704975128,1.0,1.0,0.0,1.0,-0.7012999653816223,0.7012993693351746,5.467819050863909e-07,0.5062984824180603,0.5485263466835022,0.5485263466835022,0.0,32.607479095458984,25.0,12523.390625,-0.0,58.58613586425781,1.0,283.1505432128906,285.47119140625,295.7618713378906,296.6051025390625,293.1499938964844,293.1499938964844,283.1499938964844,17423.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3541841506958008,1.0,0.0,0.0,1.1769607067108154,1.1769657135009766,9.243094467592529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.5771484375,0.0,84.40975952148438,1895.4371337890625,0.0,200.8476409912109,0.3429208099842071,1.0,0.0,3.0,1.0,0.0
17993880,298.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313293457031,0.8307570219039917,0.1739133298397064,0.1449124217033386,298.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8357849121094,0.8392996191978455,0.165056824684143,0.1576789766550064,298.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83758544921875,0.8489586114883423,0.1711592376232147,0.1207304671406745,298.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73162841796875,0.5596080422401428,0.050000000745058,0.0481743738055229,298.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73162841796875,0.5596080422401428,0.050000000745058,0.2285184860229492,285.818359375,285.3851318359375,293.6319885253906,292.54620361328125,293.6270751953125,298.3720703125,285.9364318847656,1.0,0.1858296245336532,1.0,1.0,0.0,1.0,-0.8400464653968811,0.8400458097457886,7.053377544252726e-07,0.6167155504226685,0.9017682671546936,0.9017682671546936,0.0,25.00941276550293,25.0,15909.7041015625,-0.0,69.57102966308594,1.0,283.1502990722656,285.8454895019531,295.8279113769531,296.8160705566406,293.1499938964844,293.1499938964844,283.1499938964844,9324.6279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3825702667236328,1.0,0.0,0.0,1.4317119121551514,1.4317162036895752,1.367743607261218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.58447265625,0.0,103.63880920410156,1895.4371337890625,0.0,246.0576934814453,0.376385897397995,1.0,0.0,3.0,1.0,0.0
17993940,298.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.9157723188400269,0.1673960387706756,0.1526919901371002,298.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.9053134918212892,0.163832351565361,0.1558750122785568,298.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.881591796875,0.919335126876831,0.1715025305747985,0.1199675723910331,298.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837585449219,0.8644240498542786,0.1605572700500488,0.1361028552055359,298.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905029296875,0.6123757362365723,0.147557333111763,0.2271741479635238,285.8827819824219,285.3475341796875,293.6767272949219,292.566162109375,293.6722717285156,298.2605895996094,285.8775329589844,1.0,0.1880260854959488,1.0,1.0,0.0,1.0,-0.9501542448997498,0.9501534104347228,8.49452135298634e-07,0.7059823870658875,1.0,1.0,0.0,19.06679344177246,25.0,18225.3984375,-0.0,79.76182556152344,1.0,283.1501159667969,285.6342163085937,295.9946594238281,297.20098876953125,293.1499938964844,293.1499938964844,283.1499938964844,7000.78564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407768547534942,1.0,0.0,0.0,1.7617833614349363,1.7617886066436768,2.071087124022597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.55078125,0.0,167.4042510986328,1895.4371337890625,0.0,354.57769775390625,0.4389693439006805,1.0,0.0,3.0,1.0,0.0
17994000,298.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257507324219,0.9065544605255128,0.1705390810966491,0.1111037284135818,298.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92657470703125,0.9065544605255128,0.1664317846298217,0.116997592151165,298.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.9065544605255128,0.1770879477262497,0.0864139944314956,298.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258117675781,0.9505980014801024,0.1595513671636581,0.1325101405382156,298.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227294921875,0.9257569909095764,0.1481271237134933,0.586517870426178,285.9284362792969,285.27783203125,293.7069702148437,292.57977294921875,293.7027587890625,298.23211669921875,285.936279296875,1.0,0.1910662204027176,1.0,1.0,0.0,1.0,-0.9992868304252625,0.9992859363555908,9.22232231914677e-07,0.7502114772796631,1.0,1.0,0.0,14.548069953918455,45.0,19487.501953125,-0.0,101.34788513183594,1.0,283.1500549316406,285.6450500488281,296.0409240722656,297.3670959472656,293.1499938964844,293.1499938964844,283.1499938964844,8077.92919921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797635078430176,1.0,0.0,0.0,1.8931005001068115,1.893106698989868,2.3913366931083146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.80859375,0.0,207.67608642578125,1895.4371337890625,0.0,448.5891723632813,0.4736782014369964,1.0,0.0,3.0,1.0,0.0
17994060,298.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.864990234375,0.9112369418144226,0.1855213642120361,0.1145558580756187,298.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.9112369418144226,0.1791216880083084,0.1206328868865966,298.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86492919921875,0.9112369418144226,0.1926583647727966,0.089098997414112,298.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.9225342869758606,0.1632203608751297,0.1245847791433334,297.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.9589451551437378,0.1449692696332931,0.6547717452049255,285.8614807128906,285.18365478515625,293.7848815917969,292.6151428222656,293.7808532714844,298.2096862792969,285.8575744628906,1.0,0.2057392746210098,1.0,1.0,0.0,1.0,-1.086756944656372,1.086755871772766,1.0517453574721003e-06,0.8158729672431946,1.0,1.0,0.0,15.79736328125,65.0,21322.6171875,-0.0,124.81097412109376,1.0,283.1499938964844,285.4964904785156,295.9829406738281,297.508544921875,293.1499938964844,293.1499938964844,283.1499938964844,10902.875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568208694458008,1.0,0.0,0.0,2.1993508338928223,2.199359178543091,3.227619913559465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.24560546875,0.0,325.6486511230469,1895.4371337890625,0.0,715.6223754882812,0.5481018424034119,1.0,0.0,3.0,1.0,0.0
17994120,298.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.864990234375,0.9112369418144226,0.1855213642120361,0.1145558580756187,298.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.9112369418144226,0.1791216880083084,0.1206328868865966,298.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86492919921875,0.9112369418144226,0.1926583647727966,0.089098997414112,298.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.9225342869758606,0.1632203608751297,0.1245847791433334,297.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.9589451551437378,0.1449692696332931,0.6547717452049255,285.8614807128906,285.18365478515625,293.7848815917969,292.6151428222656,293.7808532714844,298.2096862792969,285.8575744628906,1.0,0.2057392746210098,1.0,1.0,0.0,1.0,-1.086756944656372,1.086755871772766,1.0517453574721003e-06,0.8158729672431946,1.0,1.0,0.0,15.79736328125,65.0,21322.6171875,-0.0,124.81097412109376,1.0,283.1499938964844,285.4964904785156,295.9829406738281,297.508544921875,293.1499938964844,293.1499938964844,283.1499938964844,10902.875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568208694458008,1.0,0.0,0.0,2.1993508338928223,2.199359178543091,3.227619913559465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.24560546875,0.0,325.6486511230469,1895.4371337890625,0.0,715.6223754882812,0.5481018424034119,1.0,0.0,3.0,1.0,0.0
17994180,298.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.8896747827529907,0.1929027289152145,0.0988422557711601,298.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.8896747827529907,0.186099112033844,0.1040856540203094,298.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.8896747827529907,0.1997610181570053,0.0768773108720779,298.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.8896747827529907,0.1667093485593795,0.1040856540203094,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.9793751239776612,0.1426050961017608,0.6454185843467712,285.9020690917969,285.14715576171875,293.8419494628906,292.6413269042969,293.8382263183594,298.1753234863281,285.912109375,1.0,0.2216691374778747,1.0,1.0,0.0,1.0,-1.2249042987823486,1.2249029874801636,1.2865014014096232e-06,0.9276143312454224,1.0,1.0,0.0,16.742544174194336,65.0,23569.146484375,-0.0,140.88101196289062,1.0,283.1499938964844,285.50457763671875,295.8970642089844,297.5220031738281,293.1499938964844,293.1499938964844,283.1499938964844,12851.4306640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889531970024109,1.0,0.0,0.0,2.3878097534179688,2.387819528579712,3.804457833211927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.060546875,0.0,416.7399597167969,1895.4371337890625,0.0,869.1480712890625,0.5910135507583618,1.0,0.0,3.0,1.0,0.0
17994240,298.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264221191406,0.899099588394165,0.1950224190950393,0.1055449917912483,298.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264221191406,0.899099588394165,0.1882303357124328,0.1111439540982246,298.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264221191406,0.899099588394165,0.2017896026372909,0.0820905491709709,297.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264831542969,0.899099588394165,0.1675574630498886,0.1111439540982246,297.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.9668071269989014,0.1418419182300567,0.6416358351707458,285.9290466308594,285.1036682128906,293.86541748046875,292.65216064453125,293.86181640625,298.1556396484375,285.94091796875,1.0,0.2291646301746368,1.0,1.0,0.0,1.0,-1.2682734727859497,1.268272042274475,1.3669319969267235e-06,0.9628788232803344,1.0,1.0,0.0,17.823518753051758,85.0,24318.087890625,-0.0,154.0290069580078,1.0,283.1499938964844,285.5153503417969,295.8736877441406,297.53466796875,293.1499938964844,293.1499938964844,283.1499938964844,13520.3310546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990927219390869,1.0,0.0,0.0,2.449162721633911,2.4491729736328125,4.002475293418684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.2353515625,0.0,449.6960144042969,1895.4371337890625,0.0,923.7606201171876,0.6087731719017029,1.0,0.0,3.0,1.0,0.0
17994300,298.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845275878906,0.921477198600769,0.1974300444126129,0.1221696957945823,298.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845275878906,0.921477198600769,0.1908102482557296,0.1286505758762359,298.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845275878906,0.921477198600769,0.2041929364204406,0.0950208753347396,297.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849853515625,0.9717906713485718,0.1682422757148742,0.148729920387268,297.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848937988281,0.9364123344421388,0.1408113837242126,0.6360334157943726,285.9869384765625,285.0814514160156,293.90655517578125,292.6712341308594,293.9031066894531,298.1126403808594,285.9989013671875,1.0,0.243516206741333,1.0,1.0,0.0,1.0,-1.3454031944274902,1.345401644706726,1.5173154679359868e-06,1.024764895439148,1.0,1.0,0.0,20.113510131835938,85.0,25707.369140625,-0.0,186.49606323242188,1.0,283.1499938964844,285.5377502441406,295.8515014648437,297.5804138183594,293.1499938964844,293.1499938964844,283.1499938964844,14836.921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148166060447693,1.0,0.0,0.0,2.565640926361084,2.565652370452881,4.392230437133549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.23828125,0.0,516.9563598632812,1895.4371337890625,0.0,1014.3870239257812,0.634245753288269,1.0,0.0,3.0,1.0,0.0
17994360,298.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639343261719,0.9460850954055786,0.1983502358198166,0.142647847533226,298.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639343261719,0.9460850954055786,0.1921112388372421,0.1502150446176529,298.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639343261719,0.9460850954055786,0.2053525000810623,0.1109483242034912,297.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0646057128906,0.9643598794937134,0.1660951822996139,0.1584585607051849,297.71942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630187988281,0.9045294523239136,0.1404492706060409,0.6332561373710632,286.0664367675781,285.0387878417969,293.9482116699219,292.6906433105469,293.9449157714844,298.058837890625,286.0818176269531,1.0,0.2596314549446106,1.0,1.0,0.0,1.0,-1.4339478015899658,1.4339460134506226,1.7027972489813692e-06,1.095630168914795,1.0,1.0,0.0,22.99435806274414,105.0,27178.359375,-0.0,224.38417053222656,1.0,283.1499938964844,285.5873107910156,295.8500671386719,297.65093994140625,293.1499938964844,293.1499938964844,283.1499938964844,15880.279296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294856071472168,1.0,0.0,0.0,2.6543185710906982,2.6543307304382324,4.701099669546238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.1240234375,0.0,572.4341430664062,1895.4371337890625,0.0,1104.9627685546875,0.6586011052131653,1.0,0.0,3.0,1.0,0.0
17994420,297.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177124023437,0.8596743941307068,0.1943759620189666,0.1763727217912674,297.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178039550781,0.8524327278137207,0.1898468881845474,0.1809801012277603,297.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177734375,0.8714505434036255,0.2025339007377624,0.1428995877504348,297.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21759033203125,0.8158305287361145,0.1654256731271743,0.1574272662401199,297.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2172241210937,0.7721834778785706,0.1403458565473556,0.6348226070404053,286.2178955078125,284.9898376464844,294.0328674316406,292.7304077148437,294.02978515625,297.9216003417969,286.21356201171875,1.0,0.2934659123420715,1.0,1.0,0.0,1.0,-1.5419379472732544,1.5419360399246216,1.9504236661305185e-06,1.1839745044708252,1.0,1.0,0.0,38.96525573730469,93.0,29398.95703125,-0.0,313.2033996582031,1.0,283.1499938964844,285.6524658203125,295.8835754394531,297.8417053222656,293.1499938964844,293.1499938964844,283.1499938964844,17964.990234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597818732261658,1.0,0.0,0.0,2.823172807693481,2.8231866359710693,5.318244120644522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.982421875,0.0,688.7775268554688,1895.4371337890625,0.0,1308.9744873046875,0.6996431350708008,1.0,0.0,3.0,1.0,0.0
17994480,297.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177124023437,0.8596743941307068,0.1943759620189666,0.1763727217912674,297.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178039550781,0.8524327278137207,0.1898468881845474,0.1809801012277603,297.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177734375,0.8714505434036255,0.2025339007377624,0.1428995877504348,297.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21759033203125,0.8158305287361145,0.1654256731271743,0.1574272662401199,297.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2172241210937,0.7721834778785706,0.1403458565473556,0.6348226070404053,286.2178955078125,284.9898376464844,294.0328674316406,292.7304077148437,294.02978515625,297.9216003417969,286.21356201171875,1.0,0.2934659123420715,1.0,1.0,0.0,1.0,-1.5419379472732544,1.5419360399246216,1.9504236661305185e-06,1.1839745044708252,1.0,1.0,0.0,38.96525573730469,93.0,29398.95703125,-0.0,313.2033996582031,1.0,283.1499938964844,285.6524658203125,295.8835754394531,297.8417053222656,293.1499938964844,293.1499938964844,283.1499938964844,17964.990234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597818732261658,1.0,0.0,0.0,2.823172807693481,2.8231866359710693,5.318244120644522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.982421875,0.0,688.7775268554688,1895.4371337890625,0.0,1308.9744873046875,0.6996431350708008,1.0,0.0,3.0,1.0,0.0
17994540,297.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497802734375,0.7925583720207214,0.1961757093667984,0.1769847422838211,297.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498107910156,0.7855839133262634,0.1908152103424072,0.1816310286521911,297.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.802819550037384,0.2035027295351028,0.1429150104522705,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1500549316406,0.7515568137168884,0.1669744700193405,0.1590730398893356,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1504211425781,0.7127971053123474,0.1404639631509781,0.6376063227653503,286.1495056152344,284.9574279785156,294.1190490722656,292.771240234375,294.1159362792969,297.8359069824219,286.1467590332031,1.0,0.3119585812091827,1.0,1.0,0.0,1.0,-1.558100938796997,1.5580989122390747,1.9875446923833806e-06,1.1955455541610718,1.0,1.0,0.0,54.25487518310547,81.0,29995.5703125,-0.0,359.5906677246094,1.0,283.1499938964844,285.572021484375,295.8764953613281,297.89434814453125,293.1499938964844,293.1499938964844,283.1499938964844,19812.474609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815786361694336,1.0,0.0,0.0,2.9647860527038574,2.964801073074341,5.865162506779598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.4716796875,0.0,797.7131958007812,1895.4371337890625,0.0,1468.5185546875,0.7341088652610779,1.0,0.0,3.0,1.0,0.0
17994600,297.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497802734375,0.7925583720207214,0.1961757093667984,0.1769847422838211,297.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498107910156,0.7855839133262634,0.1908152103424072,0.1816310286521911,297.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.802819550037384,0.2035027295351028,0.1429150104522705,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1500549316406,0.7515568137168884,0.1669744700193405,0.1590730398893356,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1504211425781,0.7127971053123474,0.1404639631509781,0.6376063227653503,286.1495056152344,284.9574279785156,294.1190490722656,292.771240234375,294.1159362792969,297.8359069824219,286.1467590332031,1.0,0.3119585812091827,1.0,1.0,0.0,1.0,-1.558100938796997,1.5580989122390747,1.9875446923833806e-06,1.1955455541610718,1.0,1.0,0.0,54.25487518310547,81.0,29995.5703125,-0.0,359.5906677246094,1.0,283.1499938964844,285.572021484375,295.8764953613281,297.89434814453125,293.1499938964844,293.1499938964844,283.1499938964844,19812.474609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815786361694336,1.0,0.0,0.0,2.9647860527038574,2.964801073074341,5.865162506779598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.4716796875,0.0,797.7131958007812,1895.4371337890625,0.0,1468.5185546875,0.7341088652610779,1.0,0.0,3.0,1.0,0.0
17994660,297.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.777704656124115,0.1996329724788665,0.1799645572900772,297.767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214294433594,0.7694959044456482,0.1930301189422607,0.1836539059877395,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.7867331504821777,0.2063454091548919,0.1447848230600357,297.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215515136719,0.7374611496925354,0.1689335256814956,0.1609960049390792,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.6961806416511536,0.141012966632843,0.6405622363090515,286.12127685546875,284.95001220703125,294.1892395019531,292.8047790527344,294.1861267089844,297.7923889160156,286.1199951171875,1.0,0.3199453055858612,1.0,1.0,0.0,1.0,-1.5722057819366455,1.5722037553787231,2.021554337261477e-06,1.2067595720291138,1.0,1.0,0.0,60.351993560791016,81.0,30525.90234375,-0.0,383.1256713867188,1.0,283.1499938964844,285.5311279296875,295.8663635253906,297.9108581542969,293.1499938964844,293.1499938964844,283.1499938964844,21204.314453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902710199356079,1.0,0.0,0.0,3.067157745361328,3.067173957824707,6.27719373369473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.337890625,0.0,883.2327270507812,1895.4371337890625,0.0,1534.835693359375,0.7561317682266235,1.0,0.0,3.0,1.0,0.0
17994720,297.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190490722656,0.7770035266876221,0.2005834430456161,0.1808008253574371,297.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190490722656,0.768450140953064,0.1936814337968826,0.1842491775751114,297.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190185546875,0.7857944369316101,0.2071612179279327,0.1453367620706558,297.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.7365177273750305,0.1694746166467666,0.1615059226751327,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.6947149038314819,0.141209527850151,0.6414365768432617,286.11895751953125,284.95001220703125,294.2063903808594,292.81298828125,294.2032775878906,297.78375244140625,286.11822509765625,1.0,0.3211266994476318,1.0,1.0,0.0,1.0,-1.576249599456787,1.5762475728988647,2.0313764252932742e-06,1.2099777460098269,1.0,1.0,0.0,61.06903839111328,69.0,30647.630859375,-0.0,387.1804809570313,1.0,283.1499938964844,285.5262756347656,295.86700439453125,297.9167785644531,293.1499938964844,293.1499938964844,283.1499938964844,21452.17578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691655695438385,1.0,0.0,0.0,3.085031747817993,3.085048198699951,6.350568924062827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.75927734375,0.0,898.7643432617188,1895.4371337890625,0.0,1545.5335693359375,0.7634148001670837,1.0,0.0,3.0,1.0,0.0
17994780,297.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.7824766039848328,0.2056861370801925,0.1852732896804809,297.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.7720538973808289,0.1973176151514053,0.1875489205121994,297.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.7903006076812744,0.211615577340126,0.1483489871025085,297.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.7394648194313049,0.1724351942539215,0.1642236560583114,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.695716142654419,0.1424381732940673,0.6465129852294922,286.107421875,284.95001220703125,294.2945556640625,292.8554992675781,294.2914428710937,297.7453918457031,286.1078186035156,1.0,0.3243152499198913,1.0,1.0,0.0,1.0,-1.5985519886016846,1.5985499620437622,2.0860961740254425e-06,1.2277287244796753,1.0,1.0,0.0,61.85093307495117,57.0,31335.6171875,-0.0,401.2494201660156,1.0,283.1499938964844,285.4979858398437,295.8872375488281,297.9691772460937,293.1499938964844,293.1499938964844,283.1499938964844,22948.763671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975577473640442,1.0,0.0,0.0,3.1908297538757324,3.190847158432007,6.793609372834908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.9580078125,0.0,994.4384765625,1895.4371337890625,0.0,1591.53271484375,0.7892382144927979,1.0,0.0,3.0,1.0,0.0
17994840,297.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.7824766039848328,0.2056861370801925,0.1852732896804809,297.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.7720538973808289,0.1973176151514053,0.1875489205121994,297.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.7903006076812744,0.211615577340126,0.1483489871025085,297.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.7394648194313049,0.1724351942539215,0.1642236560583114,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.695716142654419,0.1424381732940673,0.6465129852294922,286.107421875,284.95001220703125,294.2945556640625,292.8554992675781,294.2914428710937,297.7453918457031,286.1078186035156,1.0,0.3243152499198913,1.0,1.0,0.0,1.0,-1.5985519886016846,1.5985499620437622,2.0860961740254425e-06,1.2277287244796753,1.0,1.0,0.0,61.85093307495117,57.0,31335.6171875,-0.0,401.2494201660156,1.0,283.1499938964844,285.4979858398437,295.8872375488281,297.9691772460937,293.1499938964844,293.1499938964844,283.1499938964844,22948.763671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975577473640442,1.0,0.0,0.0,3.1908297538757324,3.190847158432007,6.793609372834908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.9580078125,0.0,994.4384765625,1895.4371337890625,0.0,1591.53271484375,0.7892382144927979,1.0,0.0,3.0,1.0,0.0
17994900,297.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048583984375,0.790543794631958,0.2083420157432556,0.1875725984573364,297.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048583984375,0.7791303992271423,0.199276253581047,0.1893020421266555,297.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048583984375,0.7979681491851807,0.2139587551355362,0.1499176621437072,297.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.7455527186393738,0.1740116029977798,0.1656268835067749,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1049499511719,0.7011712789535522,0.1431733816862106,0.6493633985519409,286.1048278808594,284.95001220703125,294.3388061523437,292.876953125,294.3357238769531,297.7293395996094,286.1047058105469,1.0,0.324242353439331,1.0,1.0,0.0,1.0,-1.6104069948196411,1.6104049682617188,2.115560619131429e-06,1.2371647357940674,1.0,1.0,0.0,60.55315017700195,57.0,31706.076171875,-0.0,404.1659851074219,1.0,283.1499938964844,285.4849853515625,295.9056396484375,298.0067749023437,293.1499938964844,293.1499938964844,283.1499938964844,23765.26953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002204060554504,1.0,0.0,0.0,3.2470977306365967,3.2471158504486084,7.035322369119967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.13232421875,0.0,1047.9803466796875,1895.4371337890625,0.0,1612.492919921875,0.800198495388031,1.0,0.0,3.0,1.0,0.0
17994960,297.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078491210937,0.8018463253974915,0.2110286206007003,0.1898758113384246,297.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078491210937,0.7894584536552429,0.2012809962034225,0.1910775750875473,297.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078796386719,0.8088114857673645,0.2163309901952743,0.1514902412891388,297.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077880859375,0.7545990347862244,0.1756234914064407,0.167037233710289,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1076965332031,0.7095370292663574,0.1439606100320816,0.652326226234436,286.10791015625,284.95001220703125,294.3831481933594,292.8985595703125,294.3800964355469,297.7147827148437,286.1088256835937,1.0,0.3232817351818084,1.0,1.0,0.0,1.0,-1.622443914413452,1.6224417686462402,2.145743792425492e-06,1.2467443943023682,1.0,1.0,0.0,58.36906814575195,45.0,32030.318359375,-0.0,404.75982666015625,1.0,283.1499938964844,285.4811706542969,295.9262084960937,298.04547119140625,293.1499938964844,293.1499938964844,283.1499938964844,24313.916015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029128074645996,1.0,0.0,0.0,3.284365177154541,3.284383773803711,7.197740501396765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.7646484375,0.0,1084.479736328125,1895.4371337890625,0.0,1633.8160400390625,0.8121122717857361,1.0,0.0,3.0,1.0,0.0
17995020,297.7357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1139221191406,0.8316580653190613,0.2164252251386642,0.1944562196731567,297.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138916015625,0.8186006546020508,0.2053395807743072,0.1946307867765426,297.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1139221191406,0.8373904824256897,0.2210865318775177,0.1546087563037872,297.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.781921923160553,0.1788888126611709,0.1698455959558487,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136474609375,0.7322427034378052,0.1456136405467987,0.6583704352378845,286.1139831542969,284.95001220703125,294.4718322753906,292.9420471191406,294.46881103515625,297.6886901855469,286.115234375,1.0,0.3195467889308929,1.0,1.0,0.0,1.0,-1.6465798616409302,1.6465777158737185,2.207072839155444e-06,1.2659459114074707,1.0,1.0,0.0,52.22229766845703,33.0,32720.7578125,-0.0,400.9718933105469,1.0,283.1499938964844,285.4700622558594,295.9707336425781,298.1304016113281,293.1499938964844,293.1499938964844,283.1499938964844,25609.3359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708665668964386,1.0,0.0,0.0,3.3707237243652344,3.3707432746887207,7.581228942399321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.22314453125,0.0,1172.2943115234375,1895.4371337890625,0.0,1679.80078125,0.8332515358924866,1.0,0.0,3.0,1.0,0.0
