time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995080,297.7357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1139221191406,0.8316580653190613,0.2164252251386642,0.1944562196731567,297.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138916015625,0.8186006546020508,0.2053395807743072,0.1946307867765426,297.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1139221191406,0.8373904824256897,0.2210865318775177,0.1546087563037872,297.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.781921923160553,0.1788888126611709,0.1698455959558487,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136474609375,0.7322427034378052,0.1456136405467987,0.6583704352378845,286.1139831542969,284.95001220703125,294.4718322753906,292.9420471191406,294.46881103515625,297.6886901855469,286.115234375,1.0,0.3195467889308929,1.0,1.0,0.0,1.0,-1.6465798616409302,1.6465777158737185,2.207072839155444e-06,1.2659459114074707,1.0,1.0,0.0,52.22229766845703,33.0,32720.7578125,-0.0,400.9718933105469,1.0,283.1499938964844,285.4700622558594,295.9707336425781,298.1304016113281,293.1499938964844,293.1499938964844,283.1499938964844,25609.3359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708665668964386,1.0,0.0,0.0,3.3707237243652344,3.3707432746887207,7.581228942399321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.22314453125,0.0,1172.2943115234375,1895.4371337890625,0.0,1679.80078125,0.8332515358924866,1.0,0.0,3.0,1.0,0.0
17995140,297.71563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234130859375,0.8779811263084412,0.2217976301908493,0.1989623010158538,297.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233825683594,0.8616771697998047,0.2093928009271621,0.1981283277273178,297.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.8835598826408386,0.2257936149835586,0.1576539129018783,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8246928453445435,0.1821549832820892,0.1725997626781463,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12310791015625,0.7690472602844238,0.1473089456558227,0.6643581986427307,286.1235046386719,284.95001220703125,294.56024169921875,292.9857788085937,294.5572814941406,297.6656799316406,286.1249084472656,1.0,0.3139089941978454,1.0,1.0,0.0,1.0,-1.6703413724899292,1.6703391075134275,2.268500338686863e-06,1.2848387956619265,1.0,1.0,0.0,44.27416229248047,25.0,33400.6875,-0.0,391.6763610839844,1.0,283.1499938964844,285.46270751953125,296.01544189453125,298.21630859375,293.1499938964844,293.1499938964844,283.1499938964844,26850.0625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146530151367188,1.0,0.0,0.0,3.4514105319976807,3.4514312744140625,7.948525535539375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.69775390625,0.0,1258.5115966796875,1895.4371337890625,0.0,1728.2547607421875,0.8530226945877075,1.0,0.0,3.0,1.0,0.0
17995200,297.71563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234130859375,0.8779811263084412,0.2217976301908493,0.1989623010158538,297.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233825683594,0.8616771697998047,0.2093928009271621,0.1981283277273178,297.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.8835598826408386,0.2257936149835586,0.1576539129018783,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8246928453445435,0.1821549832820892,0.1725997626781463,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12310791015625,0.7690472602844238,0.1473089456558227,0.6643581986427307,286.1235046386719,284.95001220703125,294.56024169921875,292.9857788085937,294.5572814941406,297.6656799316406,286.1249084472656,1.0,0.3139089941978454,1.0,1.0,0.0,1.0,-1.6703413724899292,1.6703391075134275,2.268500338686863e-06,1.2848387956619265,1.0,1.0,0.0,44.27416229248047,25.0,33400.6875,-0.0,391.6763610839844,1.0,283.1499938964844,285.46270751953125,296.01544189453125,298.21630859375,293.1499938964844,293.1499938964844,283.1499938964844,26850.0625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146530151367188,1.0,0.0,0.0,3.4514105319976807,3.4514312744140625,7.948525535539375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.69775390625,0.0,1258.5115966796875,1895.4371337890625,0.0,1728.2547607421875,0.8530226945877075,1.0,0.0,3.0,1.0,0.0
17995260,297.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13543701171875,0.9534068703651428,0.2270963490009308,0.2034108489751815,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354064941406,0.9317554831504822,0.2133827805519104,0.2015767842531204,297.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13543701171875,0.958611011505127,0.2304016053676605,0.1606366336345672,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.8856353163719177,0.1853732168674469,0.1753178238868713,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351013183594,0.8256352543830872,0.148988127708435,0.6703287959098816,286.135498046875,284.95001220703125,294.64801025390625,293.0295715332031,294.6451110839844,297.6448974609375,286.1370544433594,1.0,0.3084041476249695,1.0,1.0,0.0,1.0,-1.6938360929489136,1.693833827972412,2.3302511635847623e-06,1.3034995794296265,1.0,1.0,0.0,36.29756164550781,28.0,34072.94921875,-0.0,381.8306884765625,1.0,283.1499938964844,285.4582214355469,296.0591125488281,298.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,28047.958984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205985188484192,1.0,0.0,0.0,3.527561664581299,3.527583122253418,8.303143204102525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.02392578125,0.0,1343.6658935546875,1895.4371337890625,0.0,1776.9488525390625,0.8716988563537598,1.0,0.0,3.0,1.0,0.0
17995320,297.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13543701171875,0.9534068703651428,0.2270963490009308,0.2034108489751815,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354064941406,0.9317554831504822,0.2133827805519104,0.2015767842531204,297.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13543701171875,0.958611011505127,0.2304016053676605,0.1606366336345672,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.8856353163719177,0.1853732168674469,0.1753178238868713,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351013183594,0.8256352543830872,0.148988127708435,0.6703287959098816,286.135498046875,284.95001220703125,294.64801025390625,293.0295715332031,294.6451110839844,297.6448974609375,286.1370544433594,1.0,0.3084041476249695,1.0,1.0,0.0,1.0,-1.6938360929489136,1.693833827972412,2.3302511635847623e-06,1.3034995794296265,1.0,1.0,0.0,36.29756164550781,28.0,34072.94921875,-0.0,381.8306884765625,1.0,283.1499938964844,285.4582214355469,296.0591125488281,298.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,28047.958984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205985188484192,1.0,0.0,0.0,3.527561664581299,3.527583122253418,8.303143204102525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.02392578125,0.0,1343.6658935546875,1895.4371337890625,0.0,1776.9488525390625,0.8716988563537598,1.0,0.0,3.0,1.0,0.0
17995380,297.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416320800781,0.9963464736938475,0.2325480878353119,0.2080075144767761,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416320800781,0.9786088466644288,0.2172362208366394,0.2051139175891876,297.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416320800781,0.9923678040504456,0.2354813516139984,0.1592361330986023,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14166259765625,0.9310383796691896,0.1884735226631164,0.1781412959098816,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1417236328125,0.8608660697937012,0.1505824625492096,0.6769307851791382,286.1415710449219,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6275329589844,286.140625,1.0,0.3064655661582947,1.0,1.0,0.0,1.0,-1.704077959060669,1.704075574874878,2.3577383672090946e-06,1.3118338584899902,1.0,1.0,0.0,32.8838005065918,46.0,34569.86328125,-0.0,379.6518859863281,1.0,283.1499938964844,285.4465637207031,296.101318359375,298.3802795410156,293.1499938964844,293.1499938964844,283.1499938964844,29218.205078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726268470287323,1.0,0.0,0.0,3.600399971008301,3.6004223823547363,8.64957542034972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.00830078125,0.0,1428.6300048828125,1895.4371337890625,0.0,1823.9019775390625,0.8895730972290039,1.0,0.0,3.0,1.0,0.0
17995440,297.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416320800781,0.9963464736938475,0.2325480878353119,0.2080075144767761,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416320800781,0.9786088466644288,0.2172362208366394,0.2051139175891876,297.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416320800781,0.9923678040504456,0.2354813516139984,0.1592361330986023,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14166259765625,0.9310383796691896,0.1884735226631164,0.1781412959098816,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1417236328125,0.8608660697937012,0.1505824625492096,0.6769307851791382,286.1415710449219,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6275329589844,286.140625,1.0,0.3064655661582947,1.0,1.0,0.0,1.0,-1.704077959060669,1.704075574874878,2.3577383672090946e-06,1.3118338584899902,1.0,1.0,0.0,32.8838005065918,46.0,34569.86328125,-0.0,379.6518859863281,1.0,283.1499938964844,285.4465637207031,296.101318359375,298.3802795410156,293.1499938964844,293.1499938964844,283.1499938964844,29218.205078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726268470287323,1.0,0.0,0.0,3.600399971008301,3.6004223823547363,8.64957542034972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.00830078125,0.0,1428.6300048828125,1895.4371337890625,0.0,1823.9019775390625,0.8895730972290039,1.0,0.0,3.0,1.0,0.0
17995500,297.67901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383361816406,0.99346524477005,0.2355349659919738,0.2058151513338089,297.5852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383361816406,0.9808151125907898,0.2190770655870437,0.2068694978952407,297.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383361816406,0.9878575801849364,0.2386802732944488,0.1566866785287857,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.9335737228393556,0.1899701654911041,0.1795675009489059,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.8620556592941284,0.1513644605875015,0.6804287433624268,286.13836669921875,284.95001220703125,294.7776794433594,293.0951538085937,294.77490234375,297.62255859375,286.1390686035156,1.0,0.3086532950401306,1.0,1.0,0.0,1.0,-1.7154961824417114,1.7154937982559204,2.388072289249976e-06,1.3206868171691897,1.0,1.0,0.0,33.15146255493164,46.0,34892.01171875,-0.0,384.7747497558594,1.0,283.1499938964844,285.43853759765625,296.1203308105469,298.4147644042969,293.1499938964844,293.1499938964844,283.1499938964844,29927.80859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286213636398315,1.0,0.0,0.0,3.643857955932617,3.643880844116211,8.859641980052402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.1962890625,0.0,1480.9892578125,1895.4371337890625,0.0,1843.529541015625,0.897430956363678,1.0,0.0,3.0,1.0,0.0
17995560,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1538391113281,0.997378408908844,0.238006442785263,0.2127159535884857,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1537475585937,0.97828471660614,0.2209333032369613,0.2086384892463684,297.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15380859375,0.9901750087738036,0.2412418276071548,0.1607890129089355,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15350341796875,0.9302164912223816,0.1914537996053695,0.1809901148080825,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.153076171875,0.8586741089820862,0.1521409600973129,0.6840020418167114,286.1539611816406,284.95001220703125,294.8201904296875,293.1169128417969,294.8174743652344,297.6148376464844,286.1573181152344,1.0,0.3128304481506347,1.0,1.0,0.0,1.0,-1.7368429899215698,1.7368404865264893,2.4456489882140886e-06,1.3374165296554563,1.0,1.0,0.0,34.07624816894531,64.0,35333.22265625,-0.0,399.6034240722656,1.0,283.1499938964844,285.4486999511719,296.1412048339844,298.4555053710937,293.1499938964844,293.1499938964844,283.1499938964844,30368.30078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73097163438797,1.0,0.0,0.0,3.670576095581055,3.670599222183228,8.990042488221661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.8310546875,0.0,1513.80615234375,1895.4371337890625,0.0,1863.2169189453125,0.9068020582199096,1.0,0.0,3.0,1.0,0.0
17995620,297.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.9480319619178772,0.242285206913948,0.2172826677560806,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905517578125,0.9211775660514832,0.2245590835809707,0.2123422622680664,297.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.9515268206596376,0.2442693263292312,0.1706916242837906,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1904602050781,0.8757339715957642,0.1943466663360595,0.1840005367994308,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19024658203125,0.8127545118331909,0.153551310300827,0.6917576193809509,286.1906433105469,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.59136962890625,286.1911315917969,1.0,0.324542224407196,1.0,1.0,0.0,1.0,-1.767963409423828,1.7679609060287476,2.531961854401743e-06,1.3624788522720337,1.0,1.0,0.0,40.91281509399414,82.0,36159.01953125,-0.0,439.2531433105469,1.0,283.1499938964844,285.4617004394531,296.1913146972656,298.5590515136719,293.1499938964844,293.1499938964844,283.1499938964844,31527.021484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371639609336853,1.0,0.0,0.0,3.739947080612183,3.739971160888672,9.33306296246883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.03125,0.0,1601.26806640625,1895.4371337890625,0.0,1915.4700927734373,0.9238306879997252,1.0,0.0,3.0,1.0,0.0
17995680,297.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.9480319619178772,0.242285206913948,0.2172826677560806,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905517578125,0.9211775660514832,0.2245590835809707,0.2123422622680664,297.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.9515268206596376,0.2442693263292312,0.1706916242837906,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1904602050781,0.8757339715957642,0.1943466663360595,0.1840005367994308,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19024658203125,0.8127545118331909,0.153551310300827,0.6917576193809509,286.1906433105469,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.59136962890625,286.1911315917969,1.0,0.324542224407196,1.0,1.0,0.0,1.0,-1.767963409423828,1.7679609060287476,2.531961854401743e-06,1.3624788522720337,1.0,1.0,0.0,40.91281509399414,82.0,36159.01953125,-0.0,439.2531433105469,1.0,283.1499938964844,285.4617004394531,296.1913146972656,298.5590515136719,293.1499938964844,293.1499938964844,283.1499938964844,31527.021484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371639609336853,1.0,0.0,0.0,3.739947080612183,3.739971160888672,9.33306296246883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.03125,0.0,1601.26806640625,1895.4371337890625,0.0,1915.4700927734373,0.9238306879997252,1.0,0.0,3.0,1.0,0.0
17995740,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2083435058594,0.8852748870849609,0.246889978647232,0.221795380115509,297.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.208251953125,0.8622557520866394,0.227971002459526,0.2160062491893768,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2083435058594,0.8865985870361328,0.2477067857980728,0.1732626408338546,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2080993652344,0.8236000537872314,0.1970528066158294,0.1869941651821136,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20782470703125,0.7605865001678467,0.1547461152076721,0.6991879940032959,286.2084045410156,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.57232666015625,286.2103576660156,1.0,0.3396570384502411,1.0,1.0,0.0,1.0,-1.7970682382583618,1.7970656156539917,2.6133329811273143e-06,1.3851605653762815,1.0,1.0,0.0,51.71932601928711,100.0,36889.4453125,-0.0,489.2693481445313,1.0,283.1499938964844,285.4656677246094,296.2342529296875,298.646240234375,293.1499938964844,293.1499938964844,283.1499938964844,32652.892578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435555458068848,1.0,0.0,0.0,3.806140422821045,3.8061654567718506,9.666358664617292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.669921875,0.0,1687.8046875,1895.4371337890625,0.0,1969.9622802734373,0.9400907754898072,1.0,0.0,3.0,1.0,0.0
17995800,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2083435058594,0.8852748870849609,0.246889978647232,0.221795380115509,297.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.208251953125,0.8622557520866394,0.227971002459526,0.2160062491893768,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2083435058594,0.8865985870361328,0.2477067857980728,0.1732626408338546,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2080993652344,0.8236000537872314,0.1970528066158294,0.1869941651821136,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20782470703125,0.7605865001678467,0.1547461152076721,0.6991879940032959,286.2084045410156,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.57232666015625,286.2103576660156,1.0,0.3396570384502411,1.0,1.0,0.0,1.0,-1.7970682382583618,1.7970656156539917,2.6133329811273143e-06,1.3851605653762815,1.0,1.0,0.0,51.71932601928711,100.0,36889.4453125,-0.0,489.2693481445313,1.0,283.1499938964844,285.4656677246094,296.2342529296875,298.646240234375,293.1499938964844,293.1499938964844,283.1499938964844,32652.892578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435555458068848,1.0,0.0,0.0,3.806140422821045,3.8061654567718506,9.666358664617292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.669921875,0.0,1687.8046875,1895.4371337890625,0.0,1969.9622802734373,0.9400907754898072,1.0,0.0,3.0,1.0,0.0
17995860,297.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22808837890625,0.8391926884651184,0.2513146996498108,0.2262932211160659,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279968261719,0.8180773854255676,0.2311911880970001,0.219608798623085,297.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22808837890625,0.8393535017967224,0.2512529194355011,0.1761130541563034,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22784423828125,0.7790167331695557,0.1995875835418701,0.1899472028017044,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275695800781,0.7204867601394653,0.1557877361774444,0.706492006778717,286.2281494140625,284.95001220703125,295.0647277832031,293.2449645996094,295.0623474121094,297.5546569824219,286.2301025390625,1.0,0.356614738702774,1.0,1.0,0.0,1.0,-1.8225303888320925,1.8225276470184328,2.686104153326596e-06,1.405239224433899,1.0,1.0,0.0,65.49930572509766,88.0,37587.734375,-0.0,548.557373046875,1.0,283.1499938964844,285.4697265625,296.2742919921875,298.729248046875,293.1499938964844,293.1499938964844,283.04998779296875,33781.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494297623634338,1.0,0.0,0.0,3.8713455200195312,3.871371269226074,1.000039446807932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.84326171875,0.0,1776.043701171875,1895.4371337890625,0.0,2020.52001953125,0.9551053643226624,1.0,0.0,3.0,1.0,0.0
17995920,297.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22808837890625,0.8391926884651184,0.2513146996498108,0.2262932211160659,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279968261719,0.8180773854255676,0.2311911880970001,0.219608798623085,297.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22808837890625,0.8393535017967224,0.2512529194355011,0.1761130541563034,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22784423828125,0.7790167331695557,0.1995875835418701,0.1899472028017044,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275695800781,0.7204867601394653,0.1557877361774444,0.706492006778717,286.2281494140625,284.95001220703125,295.0647277832031,293.2449645996094,295.0623474121094,297.5546569824219,286.2301025390625,1.0,0.356614738702774,1.0,1.0,0.0,1.0,-1.8225303888320925,1.8225276470184328,2.686104153326596e-06,1.405239224433899,1.0,1.0,0.0,65.49930572509766,88.0,37587.734375,-0.0,548.557373046875,1.0,283.1499938964844,285.4697265625,296.2742919921875,298.729248046875,293.1499938964844,293.1499938964844,283.04998779296875,33781.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494297623634338,1.0,0.0,0.0,3.8713455200195312,3.871371269226074,1.000039446807932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.84326171875,0.0,1776.043701171875,1895.4371337890625,0.0,2020.52001953125,0.9551053643226624,1.0,0.0,3.0,1.0,0.0
17995980,297.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.8285393714904785,0.255602478981018,0.2303578853607177,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2483825683594,0.8063144087791443,0.2342684417963028,0.222751498222351,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.8278741240501404,0.2547306418418884,0.1787044554948806,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2482604980469,0.7671123147010803,0.2019975632429123,0.1924579888582229,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479858398437,0.7084221839904785,0.1567218601703643,0.7117787003517151,286.2485046386719,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5380859375,286.2501220703125,1.0,0.3640621602535248,1.0,1.0,0.0,1.0,-1.843662977218628,1.8436602354049685,2.747442295003566e-06,1.4219310283660889,1.0,1.0,0.0,71.38014221191406,76.0,38201.50390625,-0.0,581.5389404296875,1.0,283.1499938964844,285.4757080078125,296.31280517578125,298.8068542480469,293.1499938964844,293.1499938964844,282.75,34720.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547318935394287,1.0,0.0,0.0,3.9247701168060303,3.924796581268311,1.0278309900968452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.4697265625,0.0,1850.591552734375,1895.4371337890625,0.0,2066.52685546875,0.9661484360694884,1.0,0.0,3.0,1.0,0.0
17996040,297.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.8285393714904785,0.255602478981018,0.2303578853607177,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2483825683594,0.8063144087791443,0.2342684417963028,0.222751498222351,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.8278741240501404,0.2547306418418884,0.1787044554948806,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2482604980469,0.7671123147010803,0.2019975632429123,0.1924579888582229,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479858398437,0.7084221839904785,0.1567218601703643,0.7117787003517151,286.2485046386719,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5380859375,286.2501220703125,1.0,0.3640621602535248,1.0,1.0,0.0,1.0,-1.843662977218628,1.8436602354049685,2.747442295003566e-06,1.4219310283660889,1.0,1.0,0.0,71.38014221191406,76.0,38201.50390625,-0.0,581.5389404296875,1.0,283.1499938964844,285.4757080078125,296.31280517578125,298.8068542480469,293.1499938964844,293.1499938964844,282.75,34720.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547318935394287,1.0,0.0,0.0,3.9247701168060303,3.924796581268311,1.0278309900968452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.4697265625,0.0,1850.591552734375,1895.4371337890625,0.0,2066.52685546875,0.9661484360694884,1.0,0.0,3.0,1.0,0.0
17996100,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607727050781,0.8301225900650024,0.2577243149280548,0.2322699725627899,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606811523437,0.807492196559906,0.2357800155878067,0.2241918742656707,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607727050781,0.8290586471557617,0.2564477026462555,0.1799102276563644,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.26055908203125,0.7680723071098328,0.2031823247671127,0.1935889720916748,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.7086204886436462,0.1571750342845916,0.7138611674308777,286.2608337402344,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5304260253906,286.2625732421875,1.0,0.3654592931270599,1.0,1.0,0.0,1.0,-1.852997064590454,1.8529942035675049,2.7747751119022723e-06,1.4292891025543213,1.0,1.0,0.0,71.8080825805664,76.0,38465.2890625,-0.0,589.4863891601562,1.0,283.1499938964844,285.48223876953125,296.3310852050781,298.8419189453125,293.1499938964844,293.1499938964844,282.75,34999.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570313811302185,1.0,0.0,0.0,3.940525531768799,3.940552234649658,1.0360996611780138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.33056640625,0.0,1872.968017578125,1895.4371337890625,0.0,2086.585205078125,0.969896137714386,1.0,0.0,3.0,1.0,0.0
17996160,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738647460937,0.8344597220420837,0.2598381638526916,0.2341344356536865,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738037109375,0.8114832043647766,0.2372820675373077,0.225580021739006,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738647460937,0.8329899311065674,0.2581544518470764,0.181077778339386,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2736511230469,0.7717764377593994,0.2043613344430923,0.1946713030338287,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2733154296875,0.7113896608352661,0.1576259136199951,0.7157284617424011,286.27392578125,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.52313232421875,286.2757568359375,1.0,0.3658244907855987,1.0,1.0,0.0,1.0,-1.8618484735488887,1.86184561252594,2.8008346362184966e-06,1.4362616539001465,1.0,1.0,0.0,71.1737289428711,64.0,38715.43359375,-0.0,593.7893676757812,1.0,283.1499938964844,285.4898681640625,296.34912109375,298.8757019042969,293.1499938964844,293.1499938964844,282.45001220703125,35221.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591380476951599,1.0,0.0,0.0,3.9530246257781982,3.9530513286590576,1.0426830385767971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.27978515625,0.0,1890.847412109375,1895.4371337890625,0.0,2105.01708984375,0.9728698134422302,1.0,0.0,3.0,1.0,0.0
17996220,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3017272949219,0.8511505722999573,0.2640403211116791,0.2377418130636215,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3016357421875,0.8266936540603638,0.2402610331773758,0.2282269150018692,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3017272949219,0.8487754464149475,0.2615341544151306,0.1833129376173019,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3014831542969,0.7870662808418274,0.2067063152790069,0.1967180222272873,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011474609375,0.7233209013938904,0.1585259288549423,0.7189542055130005,286.3017883300781,284.95001220703125,295.2841491699219,293.3662414550781,295.2821044921875,297.5096435546875,286.3037109375,1.0,0.3639978170394897,1.0,1.0,0.0,1.0,-1.878372311592102,1.8783694505691528,2.849847533070715e-06,1.4492661952972412,1.0,1.0,0.0,67.25517272949219,52.0,39182.125,-0.0,593.1614990234375,1.0,283.1499938964844,285.50750732421875,296.3849182128906,298.9406433105469,293.1499938964844,293.1499938964844,282.1499938964844,35533.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628378868103027,1.0,0.0,0.0,3.970467567443848,3.970494747161865,1.0519052011659369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.00830078125,0.0,1915.9888916015625,1895.4371337890625,0.0,2137.509765625,0.9770190119743348,1.0,0.0,3.0,1.0,0.0
17996280,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3017272949219,0.8511505722999573,0.2640403211116791,0.2377418130636215,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3016357421875,0.8266936540603638,0.2402610331773758,0.2282269150018692,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3017272949219,0.8487754464149475,0.2615341544151306,0.1833129376173019,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3014831542969,0.7870662808418274,0.2067063152790069,0.1967180222272873,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011474609375,0.7233209013938904,0.1585259288549423,0.7189542055130005,286.3017883300781,284.95001220703125,295.2841491699219,293.3662414550781,295.2821044921875,297.5096435546875,286.3037109375,1.0,0.3639978170394897,1.0,1.0,0.0,1.0,-1.878372311592102,1.8783694505691528,2.849847533070715e-06,1.4492661952972412,1.0,1.0,0.0,67.25517272949219,52.0,39182.125,-0.0,593.1614990234375,1.0,283.1499938964844,285.50750732421875,296.3849182128906,298.9406433105469,293.1499938964844,293.1499938964844,282.1499938964844,35533.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628378868103027,1.0,0.0,0.0,3.970467567443848,3.970494747161865,1.0519052011659369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.00830078125,0.0,1915.9888916015625,1895.4371337890625,0.0,2137.509765625,0.9770190119743348,1.0,0.0,3.0,1.0,0.0
17996340,297.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.330810546875,0.8806458711624146,0.268196702003479,0.241208478808403,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307189941406,0.8528922200202942,0.2432030439376831,0.2307318449020385,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.330810546875,0.8771621584892273,0.2648577392101288,0.1854312121868133,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33056640625,0.8135682940483093,0.209031268954277,0.1986389756202697,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.7441854476928711,0.1594228893518448,0.7216588854789734,286.33087158203125,284.95001220703125,295.3500061035156,293.404541015625,295.34814453125,297.4975280761719,286.33282470703125,1.0,0.3595046997070312,1.0,1.0,0.0,1.0,-1.8936419486999512,1.893639087677002,2.895560783144901e-06,1.4612698554992676,1.0,1.0,0.0,60.59191131591797,40.0,39613.0,0.0,582.7319946289062,1.0,283.1499938964844,285.5272216796875,296.420654296875,299.00311279296875,293.1499938964844,293.1499938964844,281.8500061035156,35716.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659961581230164,1.0,0.0,0.0,3.9806911945343018,3.9807183742523193,1.0573292001936352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.46533203125,0.0,1930.8272705078125,1895.4371337890625,0.0,2165.367919921875,0.9794507622718812,1.0,0.0,3.0,1.0,0.0
17996400,297.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.330810546875,0.8806458711624146,0.268196702003479,0.241208478808403,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307189941406,0.8528922200202942,0.2432030439376831,0.2307318449020385,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.330810546875,0.8771621584892273,0.2648577392101288,0.1854312121868133,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33056640625,0.8135682940483093,0.209031268954277,0.1986389756202697,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.7441854476928711,0.1594228893518448,0.7216588854789734,286.33087158203125,284.95001220703125,295.3500061035156,293.404541015625,295.34814453125,297.4975280761719,286.33282470703125,1.0,0.3595046997070312,1.0,1.0,0.0,1.0,-1.8936419486999512,1.893639087677002,2.895560783144901e-06,1.4612698554992676,1.0,1.0,0.0,60.59191131591797,40.0,39613.0,0.0,582.7319946289062,1.0,283.1499938964844,285.5272216796875,296.420654296875,299.00311279296875,293.1499938964844,293.1499938964844,281.8500061035156,35716.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659961581230164,1.0,0.0,0.0,3.9806911945343018,3.9807183742523193,1.0573292001936352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.46533203125,0.0,1930.8272705078125,1895.4371337890625,0.0,2165.367919921875,0.9794507622718812,1.0,0.0,3.0,1.0,0.0
17996460,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3603820800781,0.9294695854187012,0.2722979485988617,0.2445649802684784,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3602905273437,0.8959304690361023,0.2461040616035461,0.2331332266330719,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3603820800781,0.9241930842399596,0.2681183516979217,0.1874579787254333,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3601379394531,0.8516265153884888,0.2113327234983444,0.2004722952842712,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597717285156,0.7790870070457458,0.1603108346462249,0.724016547203064,286.36041259765625,284.95001220703125,295.41363525390625,293.4426574707031,295.4117736816406,297.4864807128906,286.3623962402344,1.0,0.3533177375793457,1.0,1.0,0.0,1.0,-1.908023238182068,1.908020257949829,2.9389761948550586e-06,1.4725594520568848,1.0,1.0,0.0,52.232521057128906,28.0,40022.484375,0.0,565.9603271484375,1.0,283.1499938964844,285.54803466796875,296.4566345214844,299.0643005371094,293.1499938964844,293.1499938964844,281.54998779296875,35827.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687429785728455,1.0,0.0,0.0,3.986875057220459,3.986902475357056,1.0606167961668689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.6708984375,0.0,1939.8397216796875,1895.4371337890625,0.0,2189.683837890625,0.9809215664863586,1.0,0.0,3.0,1.0,0.0
17996520,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3603820800781,0.9294695854187012,0.2722979485988617,0.2445649802684784,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3602905273437,0.8959304690361023,0.2461040616035461,0.2331332266330719,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3603820800781,0.9241930842399596,0.2681183516979217,0.1874579787254333,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3601379394531,0.8516265153884888,0.2113327234983444,0.2004722952842712,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597717285156,0.7790870070457458,0.1603108346462249,0.724016547203064,286.36041259765625,284.95001220703125,295.41363525390625,293.4426574707031,295.4117736816406,297.4864807128906,286.3623962402344,1.0,0.3533177375793457,1.0,1.0,0.0,1.0,-1.908023238182068,1.908020257949829,2.9389761948550586e-06,1.4725594520568848,1.0,1.0,0.0,52.232521057128906,28.0,40022.484375,0.0,565.9603271484375,1.0,283.1499938964844,285.54803466796875,296.4566345214844,299.0643005371094,293.1499938964844,293.1499938964844,281.54998779296875,35827.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687429785728455,1.0,0.0,0.0,3.986875057220459,3.986902475357056,1.0606167961668689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.6708984375,0.0,1939.8397216796875,1895.4371337890625,0.0,2189.683837890625,0.9809215664863586,1.0,0.0,3.0,1.0,0.0
17996580,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3781433105469,0.9751293659210204,0.2751594483852386,0.2468405663967132,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3780517578125,0.9408237934112548,0.2479728013277053,0.2346628010272979,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.37811279296875,0.969892144203186,0.2702616155147552,0.1887682825326919,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3778991699219,0.8895922899246216,0.2128218859434127,0.2016412764787674,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3775634765625,0.8132890462875366,0.1608820110559463,0.7254414558410645,286.378173828125,284.95001220703125,295.4551696777344,293.4681701660156,295.4533386230469,297.4804382324219,286.3798828125,1.0,0.3484432697296142,1.0,1.0,0.0,1.0,-1.914665699005127,1.914662718772888,2.959194944196497e-06,1.477802276611328,1.0,1.0,0.0,46.25665664672852,28.0,40251.234375,0.0,551.97900390625,1.0,283.1499938964844,285.56036376953125,296.480712890625,299.10321044921875,293.1499938964844,293.1499938964844,281.54998779296875,35873.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702802419662476,1.0,0.0,0.0,3.989456176757813,3.989483594894409,1.0619905879138969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.28857421875,0.0,1943.60986328125,1895.4371337890625,0.0,2203.326904296875,0.9815354943275452,1.0,0.0,3.0,1.0,0.0
17996640,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887634277344,0.9990083575248718,0.2765863239765167,0.2473546862602234,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.388671875,0.9712884426116944,0.2489472031593322,0.2354490309953689,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887634277344,0.9953080415725708,0.2713461518287658,0.1894363313913345,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3885192871094,0.9184165000915528,0.2136009186506271,0.2022418826818466,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3881530761719,0.835866391658783,0.1611816436052322,0.7261425256729126,286.3887939453125,284.95001220703125,295.47686767578125,293.4816589355469,295.4750366210937,297.4771423339844,286.3905944824219,1.0,0.3458059728145599,1.0,1.0,0.0,1.0,-1.9192605018615725,1.9192575216293333,2.9733014343946707e-06,1.481480598449707,1.0,1.0,0.0,42.92144012451172,46.0,40389.40234375,0.0,544.1329345703125,1.0,283.1499938964844,285.568115234375,296.4935913085937,299.1242980957031,293.1499938964844,293.1499938964844,281.25,35893.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710521221160889,1.0,0.0,0.0,3.9905617237091056,3.990589141845703,1.0625792583596194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.6396484375,0.0,1945.22607421875,1895.4371337890625,0.0,2210.186767578125,0.9817984104156494,1.0,0.0,3.0,1.0,0.0
17996700,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983459472656,0.9987632036209106,0.27920663356781,0.242951214313507,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983154296875,0.9780693650245668,0.2503290474414825,0.2367450892925262,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983459472656,0.9988291263580322,0.272984504699707,0.1890146881341934,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3982238769531,0.9262375235557556,0.2147046476602554,0.2032728493213653,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3979797363281,0.8409291505813599,0.1615965068340301,0.727928102016449,286.3983764648437,284.95001220703125,295.5083312988281,293.50146484375,295.5065002441406,297.47418212890625,286.39959716796875,1.0,0.3459774255752563,1.0,1.0,0.0,1.0,-1.9204087257385247,1.9204057455062864,2.976690439027152e-06,1.4823005199432373,1.0,1.0,0.0,42.34440994262695,46.0,40502.43359375,0.0,542.4877319335938,1.0,283.1499938964844,285.5741882324219,296.5120544433594,299.15185546875,293.1499938964844,293.1499938964844,281.25,35917.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720342874526978,1.0,0.0,0.0,3.991881132125856,3.991908550262451,1.0632820703904144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.37353515625,0.0,1947.15625,1895.4371337890625,0.0,2218.924072265625,0.9821122288703918,1.0,0.0,3.0,1.0,0.0
17996760,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.413330078125,0.9990074038505554,0.2817047238349914,0.2452622205018997,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4132385253906,0.9772143363952636,0.2516927421092987,0.2380505949258804,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.413330078125,0.9990074634552002,0.274646908044815,0.1907598078250885,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4130249023437,0.9250728487968444,0.2157982438802719,0.2043209969997406,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.41259765625,0.8394096493721008,0.1620125770568847,0.7298476696014404,286.4133605957031,284.95001220703125,295.5397033691406,293.521484375,295.53790283203125,297.4714660644531,286.4158630371094,1.0,0.3480987846851349,1.0,1.0,0.0,1.0,-1.9302774667739868,1.9302743673324585,3.006678298334009e-06,1.4898821115493774,1.0,1.0,0.0,42.882694244384766,64.0,40737.2265625,0.0,551.2742309570312,1.0,283.1499938964844,285.5866394042969,296.5309143066406,299.1813049316406,293.1499938964844,293.1499938964844,280.95001220703125,35935.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728947401046753,1.0,0.0,0.0,3.992896795272827,3.992924213409424,1.0638232197379691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.88623046875,0.0,1948.64306640625,1895.4371337890625,0.0,2226.5869140625,0.9823538064956664,1.0,0.0,3.0,1.0,0.0
17996820,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646911621094,0.988615095615387,0.2848729789257049,0.2559595108032226,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.9536885023117064,0.2544062733650207,0.2407441884279251,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46466064453125,0.98117196559906,0.2773712575435638,0.1938260346651077,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.46417236328125,0.9002678990364075,0.217978298664093,0.2065114825963974,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4634704589844,0.819185733795166,0.1628070324659347,0.7340994477272034,286.4647216796875,284.95001220703125,295.6021423339844,293.5621032714844,295.6003723144531,297.4590148925781,286.4682922363281,1.0,0.3567590117454529,1.0,1.0,0.0,1.0,-1.9628920555114744,1.9628889560699463,3.107603106400348e-06,1.5153521299362185,1.0,1.0,0.0,46.98738861083984,82.0,41427.671875,0.0,587.0191650390625,1.0,283.1499938964844,285.62646484375,296.57489013671875,299.2601623535156,293.1499938964844,293.1499938964844,280.6499938964844,35961.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753638625144958,1.0,0.0,0.0,3.994335889816284,3.994363307952881,1.0645901511452394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.890625,0.0,1950.7506103515625,1895.4371337890625,0.0,2248.616455078125,0.9826960563659668,1.0,0.0,3.0,1.0,0.0
17996880,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646911621094,0.988615095615387,0.2848729789257049,0.2559595108032226,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.9536885023117064,0.2544062733650207,0.2407441884279251,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46466064453125,0.98117196559906,0.2773712575435638,0.1938260346651077,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.46417236328125,0.9002678990364075,0.217978298664093,0.2065114825963974,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4634704589844,0.819185733795166,0.1628070324659347,0.7340994477272034,286.4647216796875,284.95001220703125,295.6021423339844,293.5621032714844,295.6003723144531,297.4590148925781,286.4682922363281,1.0,0.3567590117454529,1.0,1.0,0.0,1.0,-1.9628920555114744,1.9628889560699463,3.107603106400348e-06,1.5153521299362185,1.0,1.0,0.0,46.98738861083984,82.0,41427.671875,0.0,587.0191650390625,1.0,283.1499938964844,285.62646484375,296.57489013671875,299.2601623535156,293.1499938964844,293.1499938964844,280.6499938964844,35961.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753638625144958,1.0,0.0,0.0,3.994335889816284,3.994363307952881,1.0645901511452394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.890625,0.0,1950.7506103515625,1895.4371337890625,0.0,2248.616455078125,0.9826960563659668,1.0,0.0,3.0,1.0,0.0
17996940,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4835510253906,0.953751266002655,0.2865594923496246,0.2575444877147674,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4834289550781,0.9136573672294616,0.2558541595935821,0.2423604279756546,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4835205078125,0.944471538066864,0.2790342271327972,0.1950859874486923,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4832458496094,0.8664411902427673,0.2191308289766311,0.2078488916158676,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828186035156,0.7881865501403809,0.1631609797477722,0.7368907928466797,286.48358154296875,284.95001220703125,295.6369323730469,293.5851745605469,295.6351623535156,297.451904296875,286.48583984375,1.0,0.3631191551685333,1.0,1.0,0.0,1.0,-1.9681661128997805,1.968163013458252,3.124190925518633e-06,1.5195327997207642,1.0,1.0,0.0,52.83448028564453,82.0,41630.64453125,0.0,612.0402221679688,1.0,283.1499938964844,285.6390991210937,296.599853515625,299.302734375,293.1499938964844,293.1499938964844,280.6499938964844,35971.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771421074867249,1.0,0.0,0.0,3.9948580265045166,3.994885683059693,1.064868456523982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.98193359375,0.0,1951.515869140625,1895.4371337890625,0.0,2264.51904296875,0.9828202724456788,1.0,0.0,3.0,1.0,0.0
