time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997000,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4997863769531,0.9272469282150269,0.2879541218280792,0.258922278881073,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4996643066406,0.8900349736213684,0.2569709420204162,0.2436104118824005,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.499755859375,0.9177516102790833,0.2803043127059936,0.1961111426353454,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994506835937,0.845605731010437,0.2200179398059845,0.2088819146156311,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989624023437,0.7679222226142883,0.1634218394756317,0.7389891147613525,286.49981689453125,284.95001220703125,295.6641845703125,293.6034545898437,295.66241455078125,297.4469299316406,286.5022888183594,1.0,0.3687872290611267,1.0,1.0,0.0,1.0,-1.9763127565383911,1.9763095378875728,3.1497381769440835e-06,1.525874376296997,1.0,1.0,0.0,57.69184494018555,100.0,41842.83203125,0.0,634.5506591796875,1.0,283.1499938964844,285.6514892578125,296.61834716796875,299.3344421386719,293.1499938964844,293.1499938964844,280.3500061035156,35977.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784638404846191,1.0,0.0,0.0,3.995183944702149,3.995211601257324,1.0650422836988582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.1572265625,0.0,1951.9935302734373,1895.4371337890625,0.0,2276.359130859375,0.9828977584838868,1.0,0.0,3.0,1.0,0.0
17997060,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5384216308594,0.8768731355667114,0.291163682937622,0.2622638344764709,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53826904296875,0.8445925712585449,0.259414941072464,0.246443435549736,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53839111328125,0.8687430620193481,0.2830519080162048,0.198423758149147,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5380859375,0.8041980266571045,0.2219482213258743,0.2112299054861068,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5375671386719,0.7290589213371277,0.1639316380023956,0.7437692880630493,286.5384521484375,284.95001220703125,295.72576904296875,293.6455383300781,295.7240600585937,297.4362487792969,286.5408935546875,1.0,0.3833540976047516,1.0,1.0,0.0,1.0,-1.995066523551941,1.995063304901123,3.20896629091294e-06,1.5404586791992188,1.0,1.0,0.0,70.89994812011719,103.0,42334.23828125,0.0,693.9390258789062,1.0,283.1499938964844,285.6805419921875,296.6597900390625,299.4059753417969,293.1499938964844,293.1499938964844,280.04998779296875,35985.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781302273273468,1.0,0.0,0.0,3.995678424835205,3.9957058429718018,1.065305809788697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.06103515625,0.0,1952.7181396484373,1895.4371337890625,0.0,2301.840576171875,0.9830153584480286,1.0,0.0,3.0,1.0,0.0
17997120,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5384216308594,0.8768731355667114,0.291163682937622,0.2622638344764709,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53826904296875,0.8445925712585449,0.259414941072464,0.246443435549736,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53839111328125,0.8687430620193481,0.2830519080162048,0.198423758149147,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5380859375,0.8041980266571045,0.2219482213258743,0.2112299054861068,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5375671386719,0.7290589213371277,0.1639316380023956,0.7437692880630493,286.5384521484375,284.95001220703125,295.72576904296875,293.6455383300781,295.7240600585937,297.4362487792969,286.5408935546875,1.0,0.3833540976047516,1.0,1.0,0.0,1.0,-1.995066523551941,1.995063304901123,3.20896629091294e-06,1.5404586791992188,1.0,1.0,0.0,70.89994812011719,103.0,42334.23828125,0.0,693.9390258789062,1.0,283.1499938964844,285.6805419921875,296.6597900390625,299.4059753417969,293.1499938964844,293.1499938964844,280.04998779296875,35985.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781302273273468,1.0,0.0,0.0,3.995678424835205,3.9957058429718018,1.065305809788697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.06103515625,0.0,1952.7181396484373,1895.4371337890625,0.0,2301.840576171875,0.9830153584480286,1.0,0.0,3.0,1.0,0.0
17997180,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5754699707031,0.8527811169624329,0.2943214774131775,0.2654524743556976,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5753479003906,0.8223329782485962,0.2617738246917724,0.2490559369325637,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.575439453125,0.8448565602302551,0.2856862246990204,0.2005486935377121,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5751647949219,0.7808749675750732,0.2238040566444397,0.2133671343326568,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5746765136719,0.7080523371696472,0.1643683910369873,0.7475577592849731,286.57550048828125,284.95001220703125,295.7869567871094,293.6882629394531,295.7852478027344,297.4260559082031,286.5777587890625,1.0,0.3937954008579254,1.0,1.0,0.0,1.0,-2.011704683303833,2.0117013454437256,3.262004156567855e-06,1.5533859729766846,1.0,1.0,0.0,80.71202850341797,91.0,42799.21875,0.0,741.007080078125,1.0,283.1499938964844,285.7082824707031,296.7016296386719,299.4769287109375,293.1499938964844,293.1499938964844,279.75,35991.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839621901512146,1.0,0.0,0.0,3.995984077453613,3.99601149559021,1.0654688367139895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.5283203125,0.0,1953.16650390625,1895.4371337890625,0.0,2325.786376953125,0.9830880761146544,1.0,0.0,3.0,1.0,0.0
17997240,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5754699707031,0.8527811169624329,0.2943214774131775,0.2654524743556976,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5753479003906,0.8223329782485962,0.2617738246917724,0.2490559369325637,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.575439453125,0.8448565602302551,0.2856862246990204,0.2005486935377121,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5751647949219,0.7808749675750732,0.2238040566444397,0.2133671343326568,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5746765136719,0.7080523371696472,0.1643683910369873,0.7475577592849731,286.57550048828125,284.95001220703125,295.7869567871094,293.6882629394531,295.7852478027344,297.4260559082031,286.5777587890625,1.0,0.3937954008579254,1.0,1.0,0.0,1.0,-2.011704683303833,2.0117013454437256,3.262004156567855e-06,1.5533859729766846,1.0,1.0,0.0,80.71202850341797,91.0,42799.21875,0.0,741.007080078125,1.0,283.1499938964844,285.7082824707031,296.7016296386719,299.4769287109375,293.1499938964844,293.1499938964844,279.75,35991.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839621901512146,1.0,0.0,0.0,3.995984077453613,3.99601149559021,1.0654688367139895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.5283203125,0.0,1953.16650390625,1895.4371337890625,0.0,2325.786376953125,0.9830880761146544,1.0,0.0,3.0,1.0,0.0
17997300,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5928039550781,0.8496720194816589,0.2958808839321136,0.2669217586517334,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5926818847656,0.8192158937454224,0.2629337608814239,0.2502274513244629,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5927734375,0.8416303992271423,0.2869775593280792,0.201506420969963,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5924987792969,0.7775737643241882,0.2247169762849807,0.21430504322052,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5920715332031,0.7042974233627319,0.1645726263523101,0.7488350868225098,286.5928039550781,284.95001220703125,295.8173522949219,293.7098999023437,295.815673828125,297.4212341308594,286.59490966796875,1.0,0.3960509598255157,1.0,1.0,0.0,1.0,-2.01868748664856,2.018684148788452,3.2844022825884167e-06,1.5588092803955078,1.0,1.0,0.0,82.73271942138672,91.0,43013.58203125,0.0,753.7739868164062,1.0,283.1499938964844,285.72119140625,296.7225952148437,299.5116577148437,293.1499938964844,293.1499938964844,279.75,35993.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785196840763092,1.0,0.0,0.0,3.9960904121398926,3.996117830276489,1.0655255664460128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.06787109375,0.0,1953.322265625,1895.4371337890625,0.0,2336.9228515625,0.9831133484840392,1.0,0.0,3.0,1.0,0.0
17997360,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60906982421875,0.8505581021308899,0.2974315285682678,0.2683209478855133,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6089782714844,0.8198307752609253,0.2640875279903412,0.2513265609741211,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.60906982421875,0.8422884941101074,0.2882592380046844,0.2024080455303192,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6087951660156,0.7781165242195129,0.2256272584199905,0.2151737362146377,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6083679199219,0.7041184306144714,0.1647755056619644,0.7497885227203369,286.6091003417969,284.95001220703125,295.84765625,293.7316589355469,295.84600830078125,297.4166259765625,286.611083984375,1.0,0.3970090448856354,1.0,1.0,0.0,1.0,-2.024960517883301,2.0249571800231934,3.3045666896214243e-06,1.563662886619568,1.0,1.0,0.0,83.11775207519531,79.0,43217.13671875,0.0,760.3804931640625,1.0,283.1499938964844,285.7333679199219,296.7435607910156,299.54559326171875,293.1499938964844,293.1499938964844,279.45001220703125,35994.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863399982452393,1.0,0.0,0.0,3.9961726665496826,3.9962003231048575,1.065569563252211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.7373046875,0.0,1953.4432373046875,1895.4371337890625,0.0,2347.245849609375,0.9831329584121704,1.0,0.0,3.0,1.0,0.0
17997420,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8605910539627075,0.3005071580410003,0.2709729075431824,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.8286250829696655,0.2663842141628265,0.2533821761608124,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.63995361328125,0.8516154885292053,0.2908020317554474,0.2040990144014358,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63970947265625,0.7870826721191406,0.2274479120969772,0.2167786359786987,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6393127441406,0.7109933495521545,0.1651861071586609,0.7510866522789001,286.6399841308594,284.95001220703125,295.9079284667969,293.775634765625,295.9062805175781,297.4081115722656,286.641845703125,1.0,0.3959613740444183,1.0,1.0,0.0,1.0,-2.036130428314209,2.0361270904541016,3.340620651215432e-06,1.5722941160202026,1.0,1.0,0.0,80.57001495361328,67.0,43605.49609375,0.0,761.0220947265625,1.0,283.1499938964844,285.756591796875,296.7857666015625,299.6122131347656,293.1499938964844,293.1499938964844,279.1499938964844,35996.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883545160293579,1.0,0.0,0.0,3.9962875843048096,3.9963150024414062,1.065630726770905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.78466796875,0.0,1953.6114501953125,1895.4371337890625,0.0,2365.464599609375,0.9831601977348328,1.0,0.0,3.0,1.0,0.0
17997480,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8605910539627075,0.3005071580410003,0.2709729075431824,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.8286250829696655,0.2663842141628265,0.2533821761608124,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.63995361328125,0.8516154885292053,0.2908020317554474,0.2040990144014358,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63970947265625,0.7870826721191406,0.2274479120969772,0.2167786359786987,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6393127441406,0.7109933495521545,0.1651861071586609,0.7510866522789001,286.6399841308594,284.95001220703125,295.9079284667969,293.775634765625,295.9062805175781,297.4081115722656,286.641845703125,1.0,0.3959613740444183,1.0,1.0,0.0,1.0,-2.036130428314209,2.0361270904541016,3.340620651215432e-06,1.5722941160202026,1.0,1.0,0.0,80.57001495361328,67.0,43605.49609375,0.0,761.0220947265625,1.0,283.1499938964844,285.756591796875,296.7857666015625,299.6122131347656,293.1499938964844,293.1499938964844,279.1499938964844,35996.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883545160293579,1.0,0.0,0.0,3.9962875843048096,3.9963150024414062,1.065630726770905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.78466796875,0.0,1953.6114501953125,1895.4371337890625,0.0,2365.464599609375,0.9831601977348328,1.0,0.0,3.0,1.0,0.0
17997540,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6693420410156,0.8815038800239563,0.3035421967506408,0.2734631299972534,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6692199707031,0.8470089435577393,0.2686689794063568,0.2552925944328308,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6693115234375,0.8715362548828125,0.2933187186717987,0.2056729048490524,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6690673828125,0.8059554696083069,0.2292726039886474,0.2182534337043762,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6686706542969,0.72556072473526,0.1656083762645721,0.7518013715744019,286.6693420410156,284.95001220703125,295.9677429199219,293.8201599121094,295.9660949707031,297.4005126953125,286.6711120605469,1.0,0.3918734192848205,1.0,1.0,0.0,1.0,-2.045935869216919,2.0459325313568115,3.3724568311299663e-06,1.5798779726028442,1.0,1.0,0.0,74.6203842163086,55.0,43976.32421875,0.0,748.6389770507812,1.0,283.1499938964844,285.7787780761719,296.828857421875,299.67828369140625,293.1499938964844,293.1499938964844,278.8500061035156,35998.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900584936141968,1.0,0.0,0.0,3.996354341506958,3.996381998062134,1.0656663107511122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.81396484375,0.0,1953.70947265625,1895.4371337890625,0.0,2380.902099609375,0.9831761121749878,1.0,0.0,3.0,1.0,0.0
17997600,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6693420410156,0.8815038800239563,0.3035421967506408,0.2734631299972534,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6692199707031,0.8470089435577393,0.2686689794063568,0.2552925944328308,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6693115234375,0.8715362548828125,0.2933187186717987,0.2056729048490524,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6690673828125,0.8059554696083069,0.2292726039886474,0.2182534337043762,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6686706542969,0.72556072473526,0.1656083762645721,0.7518013715744019,286.6693420410156,284.95001220703125,295.9677429199219,293.8201599121094,295.9660949707031,297.4005126953125,286.6711120605469,1.0,0.3918734192848205,1.0,1.0,0.0,1.0,-2.045935869216919,2.0459325313568115,3.3724568311299663e-06,1.5798779726028442,1.0,1.0,0.0,74.6203842163086,55.0,43976.32421875,0.0,748.6389770507812,1.0,283.1499938964844,285.7787780761719,296.828857421875,299.67828369140625,293.1499938964844,293.1499938964844,278.8500061035156,35998.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900584936141968,1.0,0.0,0.0,3.996354341506958,3.996381998062134,1.0656663107511122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.81396484375,0.0,1953.70947265625,1895.4371337890625,0.0,2380.902099609375,0.9831761121749878,1.0,0.0,3.0,1.0,0.0
17997660,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69775390625,0.9149371981620787,0.3065310716629028,0.2758350372314453,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6976623535156,0.8767980337142944,0.2709406614303589,0.2571088373661041,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6977233886719,0.9033178091049194,0.2958082556724548,0.2071674466133117,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.8330357074737549,0.2310995310544967,0.2196486890316009,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971130371094,0.7480574250221252,0.1660405099391937,0.7521733045578003,286.69775390625,284.95001220703125,296.0270690917969,293.8652038574219,296.02545166015625,297.3936462402344,286.6994934082031,1.0,0.3858615159988403,1.0,1.0,0.0,1.0,-2.0548837184906006,2.054880380630493,3.401699132155045e-06,1.5868289470672607,1.0,1.0,0.0,66.56640625,43.0,44337.4375,0.0,728.03857421875,1.0,283.1499938964844,285.8003845214844,296.8728942871094,299.7446594238281,293.1499938964844,293.1499938964844,278.54998779296875,35998.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915596961975098,1.0,0.0,0.0,3.996393918991089,3.9964213371276855,1.0656874565029284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.45654296875,0.0,1953.7674560546875,1895.4371337890625,0.0,2394.521484375,0.9831855297088624,1.0,0.0,3.0,1.0,0.0
17997720,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69775390625,0.9149371981620787,0.3065310716629028,0.2758350372314453,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6976623535156,0.8767980337142944,0.2709406614303589,0.2571088373661041,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6977233886719,0.9033178091049194,0.2958082556724548,0.2071674466133117,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.8330357074737549,0.2310995310544967,0.2196486890316009,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971130371094,0.7480574250221252,0.1660405099391937,0.7521733045578003,286.69775390625,284.95001220703125,296.0270690917969,293.8652038574219,296.02545166015625,297.3936462402344,286.6994934082031,1.0,0.3858615159988403,1.0,1.0,0.0,1.0,-2.0548837184906006,2.054880380630493,3.401699132155045e-06,1.5868289470672607,1.0,1.0,0.0,66.56640625,43.0,44337.4375,0.0,728.03857421875,1.0,283.1499938964844,285.8003845214844,296.8728942871094,299.7446594238281,293.1499938964844,293.1499938964844,278.54998779296875,35998.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915596961975098,1.0,0.0,0.0,3.996393918991089,3.9964213371276855,1.0656874565029284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.45654296875,0.0,1953.7674560546875,1895.4371337890625,0.0,2394.521484375,0.9831855297088624,1.0,0.0,3.0,1.0,0.0
17997780,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7257080078125,0.9674129486083984,0.3094745874404907,0.2781226634979248,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255859375,0.924255073070526,0.2731978893280029,0.2588652074337005,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7256774902344,0.9553555846214294,0.2982710599899292,0.2086091935634613,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.8738660216331482,0.2329248934984207,0.2209964394569397,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7250671386719,0.7841050624847412,0.1664774864912033,0.7523494362831116,286.7256774902344,284.95001220703125,296.0859069824219,293.91070556640625,296.08428955078125,297.3873291015625,286.7273864746094,1.0,0.3787039518356323,1.0,1.0,0.0,1.0,-2.0633039474487305,2.063300609588623,3.4293941553187324e-06,1.593403458595276,1.0,1.0,0.0,57.31477737426758,46.0,44693.84765625,0.0,702.6019897460938,1.0,283.1499938964844,285.8216857910156,296.9176940917969,299.8114624023437,293.1499938964844,293.1499938964844,278.25,35999.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929372191429138,1.0,0.0,0.0,3.996418952941896,3.996446371078491,1.0657007578629418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.05712890625,0.0,1953.80419921875,1895.4371337890625,0.0,2407.035400390625,0.9831914901733398,1.0,0.0,3.0,1.0,0.0
17997840,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7257080078125,0.9674129486083984,0.3094745874404907,0.2781226634979248,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255859375,0.924255073070526,0.2731978893280029,0.2588652074337005,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7256774902344,0.9553555846214294,0.2982710599899292,0.2086091935634613,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.8738660216331482,0.2329248934984207,0.2209964394569397,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7250671386719,0.7841050624847412,0.1664774864912033,0.7523494362831116,286.7256774902344,284.95001220703125,296.0859069824219,293.91070556640625,296.08428955078125,297.3873291015625,286.7273864746094,1.0,0.3787039518356323,1.0,1.0,0.0,1.0,-2.0633039474487305,2.063300609588623,3.4293941553187324e-06,1.593403458595276,1.0,1.0,0.0,57.31477737426758,46.0,44693.84765625,0.0,702.6019897460938,1.0,283.1499938964844,285.8216857910156,296.9176940917969,299.8114624023437,293.1499938964844,293.1499938964844,278.25,35999.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929372191429138,1.0,0.0,0.0,3.996418952941896,3.996446371078491,1.0657007578629418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.05712890625,0.0,1953.80419921875,1895.4371337890625,0.0,2407.035400390625,0.9831914901733398,1.0,0.0,3.0,1.0,0.0
17997900,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7400817871094,0.985428273677826,0.3109242618083954,0.2793115377426147,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7399597167969,0.9456951022148132,0.2743178904056549,0.2598027884960174,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74005126953125,0.9746863842010498,0.299488753080368,0.2093705087900161,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73980712890625,0.8916867971420288,0.2338335663080215,0.2217341810464859,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7394104003906,0.7994245290756226,0.166694089770317,0.752750813961029,286.7400817871094,284.95001220703125,296.1151428222656,293.9336242675781,296.1135559082031,297.38433837890625,286.7418518066406,1.0,0.3770257830619812,1.0,1.0,0.0,1.0,-2.0681374073028564,2.068134069442749,3.445326910878066e-06,1.5971643924713137,1.0,1.0,0.0,54.37940979003906,46.0,44881.60546875,0.0,696.2709350585938,1.0,283.1499938964844,285.83282470703125,296.9403991699219,299.8453674316406,293.1499938964844,293.1499938964844,278.25,35999.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935996651649475,1.0,0.0,0.0,3.996427536010742,3.996454954147339,1.0657054190232884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.1171875,0.0,1953.8167724609373,1895.4371337890625,0.0,2413.058837890625,0.9831935167312622,1.0,0.0,3.0,1.0,0.0
17997960,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.75445556640625,0.9967824220657348,0.3124181628227234,0.2805580496788025,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7543640136719,0.9605238437652588,0.2754217982292175,0.2607721984386444,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7544250488281,0.987082064151764,0.3006859123706817,0.2101523280143737,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.75421142578125,0.9048861861228944,0.2347294837236404,0.2225069403648376,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7538146972656,0.8103288412094116,0.1668999940156936,0.7533267140388489,286.75445556640625,284.95001220703125,296.1442565917969,293.9566345214844,296.1426696777344,297.3815612792969,286.7561950683594,1.0,0.3760663270950317,1.0,1.0,0.0,1.0,-2.0724689960479736,2.072465419769287,3.4596805562614463e-06,1.600561261177063,1.0,1.0,0.0,52.542240142822266,64.0,45064.5234375,0.0,693.6668090820312,1.0,283.1499938964844,285.84381103515625,296.9633483886719,299.8796691894531,293.1499938964844,293.1499938964844,278.1499938964844,35999.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942622900009155,1.0,0.0,0.0,3.996433973312378,3.9964616298675537,1.06570882962842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.0927734375,0.0,1953.826416015625,1895.4371337890625,0.0,2419.086669921875,0.9831950664520264,1.0,0.0,3.0,1.0,0.0
17998020,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78839111328125,0.9879750609397888,0.3150454461574554,0.2830714583396911,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78826904296875,0.9484823942184448,0.2776007950305938,0.2629241049289703,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7883605957031,0.9770399928092957,0.3030422627925873,0.2118669748306274,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880859375,0.8939304947853088,0.2364978194236755,0.2242714464664459,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78759765625,0.7993168234825134,0.1672845780849456,0.7555146217346191,286.78839111328125,284.95001220703125,296.2020874023437,294.0029602050781,296.2005310058594,297.37518310546875,286.7904968261719,1.0,0.3808033168315887,1.0,1.0,0.0,1.0,-2.0866522789001465,2.08664870262146,3.506725761326379e-06,1.6115694046020508,1.0,1.0,0.0,55.09026718139648,82.0,45513.234375,0.0,713.904541015625,1.0,283.1499938964844,285.8703308105469,297.0104064941406,299.9525756835937,293.1499938964844,293.1499938964844,278.1499938964844,35999.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795735239982605,1.0,0.0,0.0,3.996443748474121,3.9964711666107178,1.0657139455361175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.5224609375,0.0,1953.8404541015625,1895.4371337890625,0.0,2432.4990234375,0.9831973314285278,1.0,0.0,3.0,1.0,0.0
17998080,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78839111328125,0.9879750609397888,0.3150454461574554,0.2830714583396911,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78826904296875,0.9484823942184448,0.2776007950305938,0.2629241049289703,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7883605957031,0.9770399928092957,0.3030422627925873,0.2118669748306274,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880859375,0.8939304947853088,0.2364978194236755,0.2242714464664459,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78759765625,0.7993168234825134,0.1672845780849456,0.7555146217346191,286.78839111328125,284.95001220703125,296.2020874023437,294.0029602050781,296.2005310058594,297.37518310546875,286.7904968261719,1.0,0.3808033168315887,1.0,1.0,0.0,1.0,-2.0866522789001465,2.08664870262146,3.506725761326379e-06,1.6115694046020508,1.0,1.0,0.0,55.09026718139648,82.0,45513.234375,0.0,713.904541015625,1.0,283.1499938964844,285.8703308105469,297.0104064941406,299.9525756835937,293.1499938964844,293.1499938964844,278.1499938964844,35999.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795735239982605,1.0,0.0,0.0,3.996443748474121,3.9964711666107178,1.0657139455361175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.5224609375,0.0,1953.8404541015625,1895.4371337890625,0.0,2432.4990234375,0.9831973314285278,1.0,0.0,3.0,1.0,0.0
17998140,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8096923828125,0.9646506309509276,0.3167976438999176,0.2847917079925537,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8095703125,0.9202805757522584,0.278943806886673,0.2643924057483673,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8096618652344,0.9514572024345398,0.3044888079166412,0.2130249887704849,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80938720703125,0.8703208565711975,0.2375829666852951,0.2254963964223861,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80889892578125,0.7772918939590454,0.1674826145172119,0.7573588490486145,286.8096923828125,284.95001220703125,296.23883056640625,294.0328063964844,296.2373046875,297.3713684082031,286.811767578125,1.0,0.3864619135856628,1.0,1.0,0.0,1.0,-2.094670295715332,2.094666719436645,3.533350536599756e-06,1.6177151203155518,1.0,1.0,0.0,60.08859634399414,82.0,45788.02734375,0.0,738.7996826171875,1.0,283.1499938964844,285.8867492675781,297.040771484375,300.0,293.1499938964844,293.1499938964844,278.1499938964844,35999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967879176139832,1.0,0.0,0.0,3.9964475631713854,3.996474981307984,1.0657161055860342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.701171875,0.0,1953.84619140625,1895.4371337890625,0.0,2442.094970703125,0.9831982851028442,1.0,0.0,3.0,1.0,0.0
17998200,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.82232666015625,0.9486626982688904,0.3177537024021148,0.2857800722122192,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222045898437,0.9042004942893982,0.2796867489814758,0.2652289271354675,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222961425781,0.9345538020133972,0.3052872717380523,0.2136822640895843,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.822021484375,0.8567509651184082,0.2381820827722549,0.2261973321437835,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8215026855469,0.7645735144615173,0.1675824671983719,0.7584519982337952,286.8222961425781,284.95001220703125,296.2593994140625,294.04962158203125,296.25787353515625,297.3691711425781,286.824462890625,1.0,0.3902125954627991,1.0,1.0,0.0,1.0,-2.099805355072021,2.099801778793335,3.55050474354357e-06,1.6216795444488523,1.0,1.0,0.0,63.51192855834961,100.0,45952.66015625,0.0,755.440185546875,1.0,283.1499938964844,285.89654541015625,297.0578918457031,300.02703857421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974006533622742,1.0,0.0,0.0,3.99644923210144,3.996476888656616,1.065717015080736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.939453125,0.0,1953.8487548828125,1895.4371337890625,0.0,2447.68408203125,0.9831987023353576,1.0,0.0,3.0,1.0,0.0
17998260,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583068847656,0.9012336730957032,0.3202939331531524,0.2885186672210693,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.858154296875,0.8631731271743774,0.2816905677318573,0.26759073138237,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8582458496094,0.8888297080993652,0.3074330985546112,0.2155275195837021,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.85797119140625,0.8205593824386597,0.2397920489311218,0.2281878441572189,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8574523925781,0.7309595942497253,0.1678018122911453,0.761681079864502,286.8582763671875,284.95001220703125,296.3161926269531,294.0965881347656,296.314697265625,297.36285400390625,286.8604431152344,1.0,0.4025573432445526,1.0,1.0,0.0,1.0,-2.1144165992736816,2.114413022994995,3.5999757983518066e-06,1.6332184076309204,1.0,1.0,0.0,75.45923614501953,118.0,46418.328125,0.0,811.1671752929688,1.0,283.1499938964844,285.92437744140625,297.10552978515625,300.10321044921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992026209831238,1.0,0.0,0.0,3.996452569961548,3.996480226516724,1.0657187203833018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.81396484375,0.0,1953.8536376953125,1895.4371337890625,0.0,2464.136962890625,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
17998320,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583068847656,0.9012336730957032,0.3202939331531524,0.2885186672210693,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.858154296875,0.8631731271743774,0.2816905677318573,0.26759073138237,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8582458496094,0.8888297080993652,0.3074330985546112,0.2155275195837021,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.85797119140625,0.8205593824386597,0.2397920489311218,0.2281878441572189,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8574523925781,0.7309595942497253,0.1678018122911453,0.761681079864502,286.8582763671875,284.95001220703125,296.3161926269531,294.0965881347656,296.314697265625,297.36285400390625,286.8604431152344,1.0,0.4025573432445526,1.0,1.0,0.0,1.0,-2.1144165992736816,2.114413022994995,3.5999757983518066e-06,1.6332184076309204,1.0,1.0,0.0,75.45923614501953,118.0,46418.328125,0.0,811.1671752929688,1.0,283.1499938964844,285.92437744140625,297.10552978515625,300.10321044921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992026209831238,1.0,0.0,0.0,3.996452569961548,3.996480226516724,1.0657187203833018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.81396484375,0.0,1953.8536376953125,1895.4371337890625,0.0,2464.136962890625,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
17998380,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946533203125,0.8642204999923706,0.3227099180221557,0.2912266552448272,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.8296706080436707,0.2836205959320068,0.2699750363826751,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946228027344,0.852625846862793,0.3094891905784607,0.2173783481121063,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.7872804999351501,0.2413353472948074,0.2302075624465942,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.7008557915687561,0.1679491996765136,0.7650254368782043,286.8946533203125,284.95001220703125,296.3724365234375,294.1438293457031,296.3709411621094,297.3563842773437,286.89678955078125,1.0,0.4165386259555816,1.0,1.0,0.0,1.0,-2.129200458526612,2.129196882247925,3.650455482784309e-06,1.6449226140975952,1.0,1.0,0.0,89.77597045898438,121.0,46889.72265625,0.0,876.397705078125,1.0,283.1499938964844,285.9525451660156,297.1531066894531,300.1799011230469,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010722994804382,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.44482421875,0.0,1953.8565673828125,1895.4371337890625,0.0,2481.23291015625,0.983199954032898,1.0,0.0,3.0,1.0,0.0
17998440,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946533203125,0.8642204999923706,0.3227099180221557,0.2912266552448272,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.8296706080436707,0.2836205959320068,0.2699750363826751,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946228027344,0.852625846862793,0.3094891905784607,0.2173783481121063,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.7872804999351501,0.2413353472948074,0.2302075624465942,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.7008557915687561,0.1679491996765136,0.7650254368782043,286.8946533203125,284.95001220703125,296.3724365234375,294.1438293457031,296.3709411621094,297.3563842773437,286.89678955078125,1.0,0.4165386259555816,1.0,1.0,0.0,1.0,-2.129200458526612,2.129196882247925,3.650455482784309e-06,1.6449226140975952,1.0,1.0,0.0,89.77597045898438,121.0,46889.72265625,0.0,876.397705078125,1.0,283.1499938964844,285.9525451660156,297.1531066894531,300.1799011230469,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010722994804382,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.44482421875,0.0,1953.8565673828125,1895.4371337890625,0.0,2481.23291015625,0.983199954032898,1.0,0.0,3.0,1.0,0.0
17998500,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91229248046875,0.8530853390693665,0.3238795697689056,0.2924875319004059,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.91217041015625,0.8194730281829834,0.2845616936683655,0.2710840702056885,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122619628906,0.8418185114860535,0.3104879260063171,0.2182383835315704,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120178222656,0.7766629457473755,0.2420858442783355,0.2311368286609649,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.6904375553131104,0.1680002957582473,0.7663074135780334,286.91229248046875,284.95001220703125,296.4003601074219,294.1675109863281,296.3988952636719,297.3531494140625,286.914306640625,1.0,0.4217199981212616,1.0,1.0,0.0,1.0,-2.135735034942627,2.1357312202453613,3.672874072435661e-06,1.6500868797302246,1.0,1.0,0.0,95.42195129394533,121.0,47114.55859375,0.0,903.03076171875,1.0,283.1499938964844,285.9660949707031,297.17681884765625,300.21795654296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020033836364746,1.0,0.0,0.0,3.996455430984497,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.619140625,0.0,1953.857666015625,1895.4371337890625,0.0,2489.756103515625,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17998560,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291687011719,0.8449815511703491,0.3250301778316498,0.2936950922012329,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9290466308594,0.8116942644119263,0.2854923605918884,0.2721453607082367,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291381835937,0.8339146971702576,0.3114728331565857,0.2190607786178589,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92889404296875,0.7688368558883667,0.242828220129013,0.2320204377174377,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9283752441406,0.6825062036514282,0.1680433303117752,0.7673712372779846,286.9291381835937,284.95001220703125,296.4281311035156,294.1912536621094,296.4266662597656,297.3500061035156,286.9311218261719,1.0,0.4262368381023407,1.0,1.0,0.0,1.0,-2.1417899131774902,2.141786336898804,3.6936830838385504e-06,1.654853582382202,1.0,1.0,0.0,100.14903259277344,109.0,47331.7421875,0.0,926.0075073242188,1.0,283.1499938964844,285.9791259765625,297.2003479003906,300.2553405761719,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028968572616577,1.0,0.0,0.0,3.9964559078216553,3.996483325958252,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.103515625,0.0,1953.8583984375,1895.4371337890625,0.0,2497.9404296875,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17998620,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9599304199219,0.8426724672317505,0.327301025390625,0.2958182096481323,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598388671875,0.8092740178108215,0.2873423099517822,0.2739796340465545,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598999023437,0.8314952254295349,0.3134238421916961,0.2204870581626892,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9596862792969,0.7664123773574829,0.2443082183599472,0.2335051894187927,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9592590332031,0.6789298057556152,0.1681276261806488,0.7681666612625122,286.9598999023437,284.95001220703125,296.4832763671875,294.2388610839844,296.4818420410156,297.34405517578125,286.9615783691406,1.0,0.4288533627986908,1.0,1.0,0.0,1.0,-2.1509945392608643,2.150990724563598,3.725512897290173e-06,1.662145733833313,1.0,1.0,0.0,102.65149688720705,97.0,47724.04296875,0.0,944.01806640625,1.0,283.1499938964844,286.0028076171875,297.2469177246094,300.3276062011719,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804512083530426,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.84228515625,0.0,1953.8594970703125,1895.4371337890625,0.0,2512.74951171875,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17998680,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9599304199219,0.8426724672317505,0.327301025390625,0.2958182096481323,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598388671875,0.8092740178108215,0.2873423099517822,0.2739796340465545,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598999023437,0.8314952254295349,0.3134238421916961,0.2204870581626892,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9596862792969,0.7664123773574829,0.2443082183599472,0.2335051894187927,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9592590332031,0.6789298057556152,0.1681276261806488,0.7681666612625122,286.9598999023437,284.95001220703125,296.4832763671875,294.2388610839844,296.4818420410156,297.34405517578125,286.9615783691406,1.0,0.4288533627986908,1.0,1.0,0.0,1.0,-2.1509945392608643,2.150990724563598,3.725512897290173e-06,1.662145733833313,1.0,1.0,0.0,102.65149688720705,97.0,47724.04296875,0.0,944.01806640625,1.0,283.1499938964844,286.0028076171875,297.2469177246094,300.3276062011719,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804512083530426,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.84228515625,0.0,1953.8594970703125,1895.4371337890625,0.0,2512.74951171875,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17998740,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98760986328125,0.8505441546440125,0.3295425772666931,0.2977077066898346,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8167896866798401,0.2891953289508819,0.2755972743034363,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875793457031,0.838911771774292,0.3153659999370575,0.2217452079057693,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.7737059593200684,0.2458024770021438,0.2347836941480636,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98699951171875,0.684391975402832,0.1682353913784027,0.7680193781852722,286.98760986328125,284.95001220703125,296.537841796875,294.2865905761719,296.53643798828125,297.3388061523437,286.9891662597656,1.0,0.4270926117897033,1.0,1.0,0.0,1.0,-2.158078193664551,2.158074378967285,3.750161113202921e-06,1.667789340019226,1.0,1.0,0.0,99.66148376464844,85.0,48083.4140625,0.0,939.9041748046876,1.0,283.1499938964844,286.0243835449219,297.29315185546875,300.3968200683594,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057963252067566,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.7666015625,0.0,1953.8602294921875,1895.4371337890625,0.0,2524.53662109375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17998800,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98760986328125,0.8505441546440125,0.3295425772666931,0.2977077066898346,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8167896866798401,0.2891953289508819,0.2755972743034363,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875793457031,0.838911771774292,0.3153659999370575,0.2217452079057693,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.7737059593200684,0.2458024770021438,0.2347836941480636,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98699951171875,0.684391975402832,0.1682353913784027,0.7680193781852722,286.98760986328125,284.95001220703125,296.537841796875,294.2865905761719,296.53643798828125,297.3388061523437,286.9891662597656,1.0,0.4270926117897033,1.0,1.0,0.0,1.0,-2.158078193664551,2.158074378967285,3.750161113202921e-06,1.667789340019226,1.0,1.0,0.0,99.66148376464844,85.0,48083.4140625,0.0,939.9041748046876,1.0,283.1499938964844,286.0243835449219,297.29315185546875,300.3968200683594,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057963252067566,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.7666015625,0.0,1953.8602294921875,1895.4371337890625,0.0,2524.53662109375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17998860,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.8660241961479187,0.3317545354366302,0.2994501292705536,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01373291015625,0.8308174014091492,0.2910556495189667,0.2770937383174896,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137939453125,0.8536016941070557,0.317302942276001,0.2229052484035492,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136108398437,0.7881072163581848,0.2473147213459015,0.2359512150287628,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.696272611618042,0.1683719158172607,0.7673932313919067,287.0137939453125,284.95001220703125,296.59185791015625,294.3344116210937,296.5904541015625,297.33416748046875,287.0152893066406,1.0,0.422618955373764,1.0,1.0,0.0,1.0,-2.164012908935547,2.164009094238281,3.770960802285117e-06,1.672567367553711,1.0,1.0,0.0,93.4048843383789,73.0,48425.94140625,0.0,922.6022338867188,1.0,283.1499938964844,286.044921875,297.3397216796875,300.4649963378906,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068253993988037,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.48779296875,0.0,1953.860595703125,1895.4371337890625,0.0,2533.98974609375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
