time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998920,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.8660241961479187,0.3317545354366302,0.2994501292705536,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01373291015625,0.8308174014091492,0.2910556495189667,0.2770937383174896,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137939453125,0.8536016941070557,0.317302942276001,0.2229052484035492,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136108398437,0.7881072163581848,0.2473147213459015,0.2359512150287628,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.696272611618042,0.1683719158172607,0.7673932313919067,287.0137939453125,284.95001220703125,296.59185791015625,294.3344116210937,296.5904541015625,297.33416748046875,287.0152893066406,1.0,0.422618955373764,1.0,1.0,0.0,1.0,-2.164012908935547,2.164009094238281,3.770960802285117e-06,1.672567367553711,1.0,1.0,0.0,93.4048843383789,73.0,48425.94140625,0.0,922.6022338867188,1.0,283.1499938964844,286.044921875,297.3397216796875,300.4649963378906,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068253993988037,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.48779296875,0.0,1953.860595703125,1895.4371337890625,0.0,2533.98974609375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17998980,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03912353515625,0.8893212080001831,0.3339312672615051,0.3010867238044739,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390625,0.8515582084655762,0.2929209470748901,0.2785159945487976,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03912353515625,0.8759486079216003,0.3192318081855774,0.2240014821290969,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0389404296875,0.8092677593231201,0.2488417774438858,0.2370540350675583,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0385437011719,0.7139115333557129,0.1685338467359542,0.7665084600448608,287.03912353515625,284.95001220703125,296.645263671875,294.3822631835937,296.6438903808594,297.3300170898437,287.0405578613281,1.0,0.4164100289344787,1.0,1.0,0.0,1.0,-2.1692662239074707,2.169262409210205,3.789483344007749e-06,1.67683207988739,1.0,1.0,0.0,85.11459350585938,61.0,48758.80078125,0.0,897.0343017578125,1.0,283.1499938964844,286.0648498535156,297.38671875,300.53289794921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076914548873901,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.6318359375,0.0,1953.86083984375,1895.4371337890625,0.0,2541.9501953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17999040,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03912353515625,0.8893212080001831,0.3339312672615051,0.3010867238044739,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390625,0.8515582084655762,0.2929209470748901,0.2785159945487976,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03912353515625,0.8759486079216003,0.3192318081855774,0.2240014821290969,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0389404296875,0.8092677593231201,0.2488417774438858,0.2370540350675583,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0385437011719,0.7139115333557129,0.1685338467359542,0.7665084600448608,287.03912353515625,284.95001220703125,296.645263671875,294.3822631835937,296.6438903808594,297.3300170898437,287.0405578613281,1.0,0.4164100289344787,1.0,1.0,0.0,1.0,-2.1692662239074707,2.169262409210205,3.789483344007749e-06,1.67683207988739,1.0,1.0,0.0,85.11459350585938,61.0,48758.80078125,0.0,897.0343017578125,1.0,283.1499938964844,286.0648498535156,297.38671875,300.53289794921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076914548873901,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.6318359375,0.0,1953.86083984375,1895.4371337890625,0.0,2541.9501953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17999100,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05157470703125,0.9043090343475342,0.335004597902298,0.3018729388713836,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514831542969,0.8652169108390808,0.2938542664051056,0.2792080044746399,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0515441894531,0.8905225396156311,0.3201919794082641,0.2245320677757263,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0513610839844,0.8218419551849365,0.2496094107627868,0.2375896573066711,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05096435546875,0.7242834568023682,0.1686225980520248,0.7660082578659058,287.0515441894531,284.95001220703125,296.6717224121094,294.4061889648437,296.6703491210937,297.328125,287.052978515625,1.0,0.4128492176532745,1.0,1.0,0.0,1.0,-2.1717214584350586,2.171717643737793,3.798164698309847e-06,1.6788300275802612,1.0,1.0,0.0,80.45648193359375,61.0,48922.8671875,0.0,882.142578125,1.0,283.1499938964844,286.0746765136719,297.41033935546875,300.5668334960937,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080837726593018,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.0849609375,0.0,1953.86083984375,1895.4371337890625,0.0,2545.558349609375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17999160,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639038085937,0.923514723777771,0.3360665142536163,0.3026399314403534,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0638122558594,0.8816900849342346,0.2947872877120971,0.2798901200294494,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0638732910156,0.9079111218452454,0.3211483955383301,0.2250529378652572,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636901855469,0.8362151980400085,0.2503789663314819,0.2381175309419632,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.06329345703125,0.7361863851547241,0.1687156558036804,0.7654823660850525,287.0638732910156,284.95001220703125,296.69805908203125,294.4300842285156,296.6966857910156,297.3262939453125,287.0652770996094,1.0,0.4090549051761627,1.0,1.0,0.0,1.0,-2.174090385437012,2.174086570739746,3.80654842047079e-06,1.6807562112808228,1.0,1.0,0.0,75.54664611816406,49.0,49085.765625,0.0,866.2027587890625,1.0,283.1499938964844,286.0844421386719,297.4340209960937,300.6007385253906,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084561228752136,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.48681640625,0.0,1953.8609619140625,1895.4371337890625,0.0,2548.983154296875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17999220,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882873535156,0.9719672799110411,0.3381592333316803,0.3041287064552307,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.08819580078125,0.9271041750907898,0.2966513335704803,0.2812340855598449,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882568359375,0.957205057144165,0.3230504095554352,0.226073533296585,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08807373046875,0.875048041343689,0.2519214749336242,0.2391581982374191,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.08770751953125,0.768545925617218,0.1689109653234481,0.7643857002258301,287.0882568359375,284.95001220703125,296.750244140625,294.4778747558594,296.7489013671875,297.32281494140625,287.08966064453125,1.0,0.400984525680542,1.0,1.0,0.0,1.0,-2.178650617599488,2.1786468029022217,3.822691724053584e-06,1.6844499111175537,1.0,1.0,0.0,65.24349212646484,52.0,49409.20703125,0.0,832.2584228515625,1.0,283.1499938964844,286.1037902832031,297.4814453125,300.6684875488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091604113578796,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.21337890625,0.0,1953.861083984375,1895.4371337890625,0.0,2555.46337890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17999280,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882873535156,0.9719672799110411,0.3381592333316803,0.3041287064552307,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.08819580078125,0.9271041750907898,0.2966513335704803,0.2812340855598449,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882568359375,0.957205057144165,0.3230504095554352,0.226073533296585,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08807373046875,0.875048041343689,0.2519214749336242,0.2391581982374191,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.08770751953125,0.768545925617218,0.1689109653234481,0.7643857002258301,287.0882568359375,284.95001220703125,296.750244140625,294.4778747558594,296.7489013671875,297.32281494140625,287.08966064453125,1.0,0.400984525680542,1.0,1.0,0.0,1.0,-2.178650617599488,2.1786468029022217,3.822691724053584e-06,1.6844499111175537,1.0,1.0,0.0,65.24349212646484,52.0,49409.20703125,0.0,832.2584228515625,1.0,283.1499938964844,286.1037902832031,297.4814453125,300.6684875488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091604113578796,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.21337890625,0.0,1953.861083984375,1895.4371337890625,0.0,2555.46337890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17999340,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.9933156371116638,0.3396343886852264,0.3052888214588165,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067199707031,0.9540570378303528,0.2979871332645416,0.2823172807693481,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.9809611439704896,0.3244058191776275,0.2268885821104049,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065673828125,0.8978474736213684,0.2530294954776764,0.2400267571210861,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10614013671875,0.787403404712677,0.1690524220466613,0.7641798853874207,287.1067810058594,284.95001220703125,296.7874450683594,294.51220703125,296.7861328125,297.3204345703125,287.1083068847656,1.0,0.3982399106025696,1.0,1.0,0.0,1.0,-2.183119297027588,2.1831154823303223,3.838410066236975e-06,1.687988042831421,1.0,1.0,0.0,60.87859725952149,52.0,49659.6015625,0.0,820.1679077148438,1.0,283.1499938964844,286.1186218261719,297.5157165527344,300.7178649902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096598982810974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.51953125,0.0,1953.861083984375,1895.4371337890625,0.0,2560.061767578125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17999400,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1136474609375,0.9985816478729248,0.3402644097805023,0.3057438731193542,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1135559082031,0.9613466858863832,0.2984996140003204,0.2827579975128174,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1136169433594,0.986973762512207,0.3249237537384033,0.2272185087203979,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1134338378906,0.9045059084892272,0.2534542381763458,0.2403848320245742,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1130065917969,0.7928183078765869,0.1691026985645294,0.7642011046409607,287.1136169433594,284.95001220703125,296.80181884765625,294.5255432128906,296.8005065917969,297.31964111328125,287.1150817871094,1.0,0.3975032567977905,1.0,1.0,0.0,1.0,-2.1841838359832764,2.1841800212860107,3.842208570858929e-06,1.688859939575195,1.0,1.0,0.0,59.76935958862305,70.0,49747.98828125,0.0,817.3445434570312,1.0,283.1499938964844,286.1239929199219,297.5290222167969,300.7369384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098507523536682,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.35546875,0.0,1953.861083984375,1895.4371337890625,0.0,2561.819091796875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17999460,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1447448730469,0.9905011653900146,0.3421011567115783,0.3075997829437256,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1446228027344,0.950408935546875,0.3003164231777191,0.2845661044120788,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1446838378906,0.9777094721794128,0.3267509043216705,0.2285630851984024,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1444702148437,0.8945631384849548,0.2549594342708587,0.2419002801179886,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1439208984375,0.7828752994537354,0.1692659854888916,0.765396773815155,287.1446838378906,284.95001220703125,296.8527526855469,294.57305908203125,296.8514709472656,297.3158569335937,287.1465148925781,1.0,0.4016642272472381,1.0,1.0,0.0,1.0,-2.1950466632843018,2.195042848587036,3.88041144105955e-06,1.6973587274551392,1.0,1.0,0.0,62.32122802734375,88.0,50169.66015625,0.0,836.3218383789062,1.0,283.1499938964844,286.14892578125,297.577392578125,300.8097229003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107020258903503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.6650390625,0.0,1953.861083984375,1895.4371337890625,0.0,2569.659912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999520,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1447448730469,0.9905011653900146,0.3421011567115783,0.3075997829437256,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1446228027344,0.950408935546875,0.3003164231777191,0.2845661044120788,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1446838378906,0.9777094721794128,0.3267509043216705,0.2285630851984024,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1444702148437,0.8945631384849548,0.2549594342708587,0.2419002801179886,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1439208984375,0.7828752994537354,0.1692659854888916,0.765396773815155,287.1446838378906,284.95001220703125,296.8527526855469,294.57305908203125,296.8514709472656,297.3158569335937,287.1465148925781,1.0,0.4016642272472381,1.0,1.0,0.0,1.0,-2.1950466632843018,2.195042848587036,3.88041144105955e-06,1.6973587274551392,1.0,1.0,0.0,62.32122802734375,88.0,50169.66015625,0.0,836.3218383789062,1.0,283.1499938964844,286.14892578125,297.577392578125,300.8097229003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107020258903503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.6650390625,0.0,1953.861083984375,1895.4371337890625,0.0,2569.659912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999580,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17584228515625,0.9556242823600768,0.3439614176750183,0.3095534145832062,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1757202148437,0.9099094271659852,0.3020614385604858,0.2865524291992187,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1758117675781,0.9395545125007628,0.3284893035888672,0.2300277948379516,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1755676269531,0.8607704043388367,0.2563956081867218,0.2435965090990066,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.175048828125,0.7526174783706665,0.1693550497293472,0.7674244046211243,287.1758117675781,284.95001220703125,296.9030456542969,294.620361328125,296.9017944335937,297.3120422363281,287.1776733398437,1.0,0.4104270935058594,1.0,1.0,0.0,1.0,-2.205280303955078,2.2052764892578125,3.916523382940795e-06,1.705327391624451,1.0,1.0,0.0,70.89066314697266,106.0,50583.56640625,0.0,878.3718872070312,1.0,283.1499938964844,286.173583984375,297.62567138671875,300.8838195800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117803931236267,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.7998046875,0.0,1953.861083984375,1895.4371337890625,0.0,2579.59814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999640,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17584228515625,0.9556242823600768,0.3439614176750183,0.3095534145832062,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1757202148437,0.9099094271659852,0.3020614385604858,0.2865524291992187,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1758117675781,0.9395545125007628,0.3284893035888672,0.2300277948379516,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1755676269531,0.8607704043388367,0.2563956081867218,0.2435965090990066,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.175048828125,0.7526174783706665,0.1693550497293472,0.7674244046211243,287.1758117675781,284.95001220703125,296.9030456542969,294.620361328125,296.9017944335937,297.3120422363281,287.1776733398437,1.0,0.4104270935058594,1.0,1.0,0.0,1.0,-2.205280303955078,2.2052764892578125,3.916523382940795e-06,1.705327391624451,1.0,1.0,0.0,70.89066314697266,106.0,50583.56640625,0.0,878.3718872070312,1.0,283.1499938964844,286.173583984375,297.62567138671875,300.8838195800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117803931236267,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.7998046875,0.0,1953.861083984375,1895.4371337890625,0.0,2579.59814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999700,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1923828125,0.9327561259269714,0.3448352217674255,0.3105592727661133,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1922607421875,0.8898189663887024,0.3029080629348755,0.2875775396823883,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1923217773437,0.9163981080055236,0.3293266594409942,0.2307793945074081,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1921081542969,0.8431154489517212,0.2570887207984924,0.2444775253534317,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1915588378906,0.7370511889457703,0.1693727821111679,0.768587052822113,287.1923217773437,284.95001220703125,296.927978515625,294.6439514160156,296.9266967773437,297.3099670410156,287.1942138671875,1.0,0.4160146415233612,1.0,1.0,0.0,1.0,-2.2110800743103027,2.211076021194458,3.93707614421146e-06,1.7098485231399536,1.0,1.0,0.0,76.64688110351562,106.0,50802.125,0.0,905.6007690429688,1.0,283.1499938964844,286.1866455078125,297.64959716796875,300.9212951660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123751878738403,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.47900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2585.08349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999760,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2090148925781,0.9103678464889526,0.3456803560256958,0.3115626275539398,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2088928222656,0.8710352778434753,0.3037399053573608,0.2886151373386383,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.208984375,0.8959255814552307,0.3301460146903991,0.2315379232168197,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.208740234375,0.8267470598220825,0.2577675580978393,0.2453714907169342,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.20819091796875,0.7224454283714294,0.1693750768899917,0.7698056697845459,287.208984375,284.95001220703125,296.95269775390625,294.6674499511719,296.9514465332031,297.3078308105469,287.2108764648437,1.0,0.4220900237560272,1.0,1.0,0.0,1.0,-2.21697735786438,2.216973304748535,3.958027264161501e-06,1.7144415378570557,1.0,1.0,0.0,83.0806884765625,124.0,51022.2734375,0.0,935.6266479492188,1.0,283.1499938964844,286.1997985839844,297.6734313964844,300.95880126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129960894584656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.33251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2590.811279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999820,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2425231933594,0.8744608163833618,0.3472933769226074,0.3135551214218139,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.242431640625,0.8388543128967285,0.3053633570671081,0.2907115817070007,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24249267578125,0.8613021373748779,0.3317353725433349,0.2330642789602279,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422790527344,0.7960839867591858,0.2590866684913635,0.2471821159124374,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24169921875,0.693618655204773,0.1693376898765564,0.7723352313041687,287.24249267578125,284.95001220703125,297.0016784667969,294.7142333984375,297.0004577636719,297.3034362792969,287.244384765625,1.0,0.4352366030216217,1.0,1.0,0.0,1.0,-2.228940010070801,2.228936195373535,4.00069211536902e-06,1.7237483263015747,1.0,1.0,0.0,97.4782943725586,127.0,51465.28515625,0.0,1002.1226806640624,1.0,283.1499938964844,286.2262878417969,297.7206115722656,301.03369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142797350883484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2602.659912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999880,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2425231933594,0.8744608163833618,0.3472933769226074,0.3135551214218139,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.242431640625,0.8388543128967285,0.3053633570671081,0.2907115817070007,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24249267578125,0.8613021373748779,0.3317353725433349,0.2330642789602279,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422790527344,0.7960839867591858,0.2590866684913635,0.2471821159124374,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24169921875,0.693618655204773,0.1693376898765564,0.7723352313041687,287.24249267578125,284.95001220703125,297.0016784667969,294.7142333984375,297.0004577636719,297.3034362792969,287.244384765625,1.0,0.4352366030216217,1.0,1.0,0.0,1.0,-2.228940010070801,2.228936195373535,4.00069211536902e-06,1.7237483263015747,1.0,1.0,0.0,97.4782943725586,127.0,51465.28515625,0.0,1002.1226806640624,1.0,283.1499938964844,286.2262878417969,297.7206115722656,301.03369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142797350883484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2602.659912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999940,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2740478515625,0.855172872543335,0.3487949073314667,0.3153012692928314,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2739562988281,0.8217359185218811,0.3069437444210052,0.2926062643527984,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2740173339844,0.8428847193717957,0.3332734107971191,0.2344347834587097,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2738037109375,0.7782557010650635,0.2603682279586792,0.2487949281930923,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2733154296875,0.6764058470726013,0.1692585349082946,0.7739061713218689,287.2740173339844,284.95001220703125,297.04998779296875,294.7606811523437,297.0487976074219,297.2989196777344,287.27569580078125,1.0,0.4442377984523773,1.0,1.0,0.0,1.0,-2.238781690597534,2.238777637481689,4.036014615849126e-06,1.7314283847808838,1.0,1.0,0.0,107.84960174560548,115.0,51876.23046875,0.0,1051.735107421875,1.0,283.1499938964844,286.25103759765625,297.7669372558594,301.1067199707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155390024185181,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2614.2919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000000,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2740478515625,0.855172872543335,0.3487949073314667,0.3153012692928314,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2739562988281,0.8217359185218811,0.3069437444210052,0.2926062643527984,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2740173339844,0.8428847193717957,0.3332734107971191,0.2344347834587097,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2738037109375,0.7782557010650635,0.2603682279586792,0.2487949281930923,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2733154296875,0.6764058470726013,0.1692585349082946,0.7739061713218689,287.2740173339844,284.95001220703125,297.04998779296875,294.7606811523437,297.0487976074219,297.2989196777344,287.27569580078125,1.0,0.4442377984523773,1.0,1.0,0.0,1.0,-2.238781690597534,2.238777637481689,4.036014615849126e-06,1.7314283847808838,1.0,1.0,0.0,107.84960174560548,115.0,51876.23046875,0.0,1051.735107421875,1.0,283.1499938964844,286.25103759765625,297.7669372558594,301.1067199707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155390024185181,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2614.2919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000060,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3026428222656,0.8533505201339722,0.3505033552646637,0.3168095350265503,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30255126953125,0.820358157157898,0.3088617324829101,0.2943567633628845,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3026123046875,0.8412940502166748,0.3351425528526306,0.2356946319341659,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023986816406,0.77683025598526,0.2620041370391845,0.2502762377262115,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.30194091796875,0.6739996075630188,0.1695430725812912,0.7748718857765198,287.3026123046875,284.95001220703125,297.0946960449219,294.8057556152344,297.0936584472656,297.2977294921875,287.30419921875,1.0,0.4462758898735046,1.0,1.0,0.0,1.0,-2.247147560119629,2.247143507003784,4.066113433509599e-06,1.7379238605499268,1.0,1.0,0.0,109.80490112304688,103.0,52256.0703125,0.0,1067.97705078125,1.0,283.1499938964844,286.2738037109375,297.8116455078125,301.1761474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167123198509216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2625.138427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000120,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3026428222656,0.8533505201339722,0.3505033552646637,0.3168095350265503,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30255126953125,0.820358157157898,0.3088617324829101,0.2943567633628845,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3026123046875,0.8412940502166748,0.3351425528526306,0.2356946319341659,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023986816406,0.77683025598526,0.2620041370391845,0.2502762377262115,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.30194091796875,0.6739996075630188,0.1695430725812912,0.7748718857765198,287.3026123046875,284.95001220703125,297.0946960449219,294.8057556152344,297.0936584472656,297.2977294921875,287.30419921875,1.0,0.4462758898735046,1.0,1.0,0.0,1.0,-2.247147560119629,2.247143507003784,4.066113433509599e-06,1.7379238605499268,1.0,1.0,0.0,109.80490112304688,103.0,52256.0703125,0.0,1067.97705078125,1.0,283.1499938964844,286.2738037109375,297.8116455078125,301.1761474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167123198509216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2625.138427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000180,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3328552246094,0.8628894686698914,0.3525653183460235,0.3184227049350738,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.332763671875,0.8295077681541443,0.3112979531288147,0.2963735461235046,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33282470703125,0.8507216572761536,0.337510198354721,0.2371393889188766,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326110839844,0.7863951921463013,0.2641845643520355,0.2520482540130615,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.33209228515625,0.6816951632499695,0.1704128980636596,0.7773765921592712,287.33282470703125,284.95001220703125,297.1331481933594,294.8484802246094,297.1322631835937,297.30133056640625,287.3345642089844,1.0,0.4444293677806854,1.0,1.0,0.0,1.0,-2.258378267288208,2.258374214172364,4.106656888325233e-06,1.7466150522232056,1.0,1.0,0.0,105.86943817138672,91.0,52668.37109375,0.0,1064.71484375,1.0,283.1499938964844,286.2983093261719,297.8544311523437,301.244384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178958296775818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.28271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2636.0869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000240,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3328552246094,0.8628894686698914,0.3525653183460235,0.3184227049350738,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.332763671875,0.8295077681541443,0.3112979531288147,0.2963735461235046,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33282470703125,0.8507216572761536,0.337510198354721,0.2371393889188766,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326110839844,0.7863951921463013,0.2641845643520355,0.2520482540130615,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.33209228515625,0.6816951632499695,0.1704128980636596,0.7773765921592712,287.33282470703125,284.95001220703125,297.1331481933594,294.8484802246094,297.1322631835937,297.30133056640625,287.3345642089844,1.0,0.4444293677806854,1.0,1.0,0.0,1.0,-2.258378267288208,2.258374214172364,4.106656888325233e-06,1.7466150522232056,1.0,1.0,0.0,105.86943817138672,91.0,52668.37109375,0.0,1064.71484375,1.0,283.1499938964844,286.2983093261719,297.8544311523437,301.244384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178958296775818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.28271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2636.0869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000300,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3489074707031,0.8710193037986755,0.3536918461322784,0.3192691802978515,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3487854003906,0.8370747566223145,0.3126569092273712,0.2974721789360046,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.348876953125,0.8587161302566528,0.3388256430625915,0.2379221320152282,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486633300781,0.7943474650382996,0.265423834323883,0.2530330717563629,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3481140136719,0.6884644031524658,0.1710143238306045,0.7791776657104492,287.3488464355469,284.95001220703125,297.1501770019531,294.8690185546875,297.1492919921875,297.3042297363281,287.35064697265625,1.0,0.4425776600837707,1.0,1.0,0.0,1.0,-2.2650015354156494,2.2649972438812256,4.130673914914951e-06,1.7517446279525757,1.0,1.0,0.0,102.49766540527344,91.0,52886.828125,0.0,1058.7105712890625,1.0,283.1499938964844,286.3113098144531,297.875244140625,301.2787170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185407519340515,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2642.0556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000360,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3653564453125,0.8811431527137756,0.3548654615879059,0.3201380968093872,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652648925781,0.8464567065238953,0.3140831887722015,0.2986156046390533,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3653259277344,0.8686955571174622,0.3402030169963836,0.2387341409921646,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3651123046875,0.8040717244148254,0.2667342126369476,0.2540667355060577,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3645324707031,0.6968671679496765,0.1716964095830917,0.7812557220458984,287.3653259277344,284.95001220703125,297.16583251953125,294.8890075683594,297.1650695800781,297.3075866699219,287.3671569824219,1.0,0.4403506219387054,1.0,1.0,0.0,1.0,-2.272129535675049,2.272125244140625,4.156605882599251e-06,1.7572656869888306,1.0,1.0,0.0,98.54576873779295,79.0,53111.15625,0.0,1050.951904296875,1.0,283.1499938964844,286.3246765136719,297.8956298828125,301.31304931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192329406738281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2648.464599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000420,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3992614746094,0.9079853892326356,0.3573331534862518,0.3219413161277771,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.399169921875,0.87167888879776,0.3171097636222839,0.3010248243808746,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39923095703125,0.8952528834342957,0.3431166410446167,0.240437626838684,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3990173339844,0.8276567459106445,0.2695386111736297,0.256266325712204,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3984375,0.7181578874588013,0.1732696741819381,0.7861617803573608,287.39923095703125,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.3152160644531,287.401123046875,1.0,0.4351009428501129,1.0,1.0,0.0,1.0,-2.287769317626953,2.2877650260925293,4.2138049138884526e-06,1.7693800926208496,1.0,1.0,0.0,89.36773681640625,67.0,53574.36328125,0.0,1031.7525634765625,1.0,283.1499938964844,286.352294921875,297.9349365234375,301.3813171386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207454085350037,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2662.47607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000480,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3992614746094,0.9079853892326356,0.3573331534862518,0.3219413161277771,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.399169921875,0.87167888879776,0.3171097636222839,0.3010248243808746,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39923095703125,0.8952528834342957,0.3431166410446167,0.240437626838684,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3990173339844,0.8276567459106445,0.2695386111736297,0.256266325712204,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3984375,0.7181578874588013,0.1732696741819381,0.7861617803573608,287.39923095703125,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.3152160644531,287.401123046875,1.0,0.4351009428501129,1.0,1.0,0.0,1.0,-2.287769317626953,2.2877650260925293,4.2138049138884526e-06,1.7693800926208496,1.0,1.0,0.0,89.36773681640625,67.0,53574.36328125,0.0,1031.7525634765625,1.0,283.1499938964844,286.352294921875,297.9349365234375,301.3813171386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207454085350037,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2662.47607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000540,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4273986816406,0.9404580593109132,0.3594166040420532,0.3234498798847198,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4272766113281,0.9000032544136047,0.3196922540664673,0.3030723333358764,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4273376464844,0.9262531399726868,0.3455935716629028,0.2418783009052276,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4271240234375,0.8526527881622314,0.2719518840312958,0.2581548988819122,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.426513671875,0.7391524314880371,0.1747211515903473,0.7908099293708801,287.4273376464844,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.3220520019531,287.4292907714844,1.0,0.4303487837314605,1.0,1.0,0.0,1.0,-2.301624059677124,2.3016197681427,4.2648202907003e-06,1.7801111936569214,1.0,1.0,0.0,81.07847595214844,67.0,53959.59375,0.0,1013.8719482421876,1.0,283.1499938964844,286.3752746582031,297.9648742675781,301.4352722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220611810684204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2674.67529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000600,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4345092773437,0.9498462677001952,0.3599486649036407,0.3238343894481659,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4344177246094,0.9085736870765686,0.3203547298908233,0.3035974204540252,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4344787597656,0.9359392523765564,0.3462280035018921,0.2422470301389694,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43426513671875,0.860245406627655,0.2725729048252105,0.2586410939693451,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.43365478515625,0.7453942894935608,0.1751039773225784,0.7920497059822083,287.4344787597656,284.95001220703125,297.2156982421875,294.96405029296875,297.2151794433594,297.3238220214844,287.4364318847656,1.0,0.4291207194328308,1.0,1.0,0.0,1.0,-2.3052313327789307,2.305227041244507,4.278154847270344e-06,1.7829045057296753,1.0,1.0,0.0,78.92950439453125,55.0,54057.3828125,0.0,1009.2139892578124,1.0,283.1499938964844,286.381103515625,297.9721984863281,301.4486999511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224039077758789,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.9130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2677.8544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000660,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4687805175781,0.9974589943885804,0.3628956973552704,0.3259377777576446,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4686889648437,0.9651049971580504,0.3237791061401367,0.3063291013240814,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.46875,0.9878628253936768,0.3495087921619415,0.2441642135381698,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4685363769531,0.9091817140579224,0.2757964730262756,0.2611846625804901,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4679870605469,0.7862405776977539,0.1771554350852966,0.7988665699958801,287.46875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.3334350585937,287.4704895019531,1.0,0.4226686656475067,1.0,1.0,0.0,1.0,-2.3218348026275635,2.32183051109314,4.339895440352848e-06,1.7958074808120728,1.0,1.0,0.0,67.98323822021484,73.0,54520.58984375,0.0,984.5543212890624,1.0,283.1499938964844,286.4090270996094,298.0072937011719,301.51385498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241403102874756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.2001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2693.968017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000720,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4687805175781,0.9974589943885804,0.3628956973552704,0.3259377777576446,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4686889648437,0.9651049971580504,0.3237791061401367,0.3063291013240814,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.46875,0.9878628253936768,0.3495087921619415,0.2441642135381698,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4685363769531,0.9091817140579224,0.2757964730262756,0.2611846625804901,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4679870605469,0.7862405776977539,0.1771554350852966,0.7988665699958801,287.46875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.3334350585937,287.4704895019531,1.0,0.4226686656475067,1.0,1.0,0.0,1.0,-2.3218348026275635,2.32183051109314,4.339895440352848e-06,1.7958074808120728,1.0,1.0,0.0,67.98323822021484,73.0,54520.58984375,0.0,984.5543212890624,1.0,283.1499938964844,286.4090270996094,298.0072937011719,301.51385498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241403102874756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.2001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2693.968017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000780,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50469970703125,0.9990000128746032,0.3664323389530182,0.323556900024414,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5046081542969,0.9741352796554564,0.3272998929023742,0.3095660507678985,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5046691894531,0.9949555397033693,0.3528509140014648,0.2464373558759689,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5044250488281,0.9194512367248536,0.2791230678558349,0.2642403244972229,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50372314453125,0.794293224811554,0.1793342381715774,0.808221697807312,287.5046691894531,284.95001220703125,297.2480163574219,295.0318603515625,297.2477111816406,297.3443603515625,287.50714111328125,1.0,0.4259713292121887,1.0,1.0,0.0,1.0,-2.343247890472412,2.3432435989379883,4.4197945499036e-06,1.812220454216004,1.0,1.0,0.0,67.49449157714844,91.0,55039.97265625,0.0,1003.904541015625,1.0,283.1499938964844,286.43927001953125,298.0406494140625,301.57763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258997201919556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2710.31005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
