time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000840,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50469970703125,0.9990000128746032,0.3664323389530182,0.323556900024414,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5046081542969,0.9741352796554564,0.3272998929023742,0.3095660507678985,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5046691894531,0.9949555397033693,0.3528509140014648,0.2464373558759689,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5044250488281,0.9194512367248536,0.2791230678558349,0.2642403244972229,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50372314453125,0.794293224811554,0.1793342381715774,0.808221697807312,287.5046691894531,284.95001220703125,297.2480163574219,295.0318603515625,297.2477111816406,297.3443603515625,287.50714111328125,1.0,0.4259713292121887,1.0,1.0,0.0,1.0,-2.343247890472412,2.3432435989379883,4.4197945499036e-06,1.812220454216004,1.0,1.0,0.0,67.49449157714844,91.0,55039.97265625,0.0,1003.904541015625,1.0,283.1499938964844,286.43927001953125,298.0406494140625,301.57763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258997201919556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2710.31005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000900,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5318603515625,0.9990000128746032,0.3677900731563568,0.3296385109424591,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5317077636719,0.9696218967437744,0.3291267156600952,0.3113110661506653,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.53179931640625,0.9910901188850404,0.3545844852924347,0.2476610541343689,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5314636230469,0.914575457572937,0.2808529734611511,0.2658963203430176,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.530517578125,0.7906033396720886,0.1804917901754379,0.813539445400238,287.53179931640625,284.95001220703125,297.2537841796875,295.0477905273437,297.2535095214844,297.34869384765625,287.5350341796875,1.0,0.4302197098731994,1.0,1.0,0.0,1.0,-2.3622751235961914,2.362270832061768,4.491536856221501e-06,1.8268611431121824,1.0,1.0,0.0,69.35655212402344,91.0,55426.3125,0.0,1031.7513427734375,1.0,283.1499938964844,286.46173095703125,298.0576477050781,301.6148376464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269481062889099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2720.05419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000960,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.559814453125,0.9891040325164796,0.3688244819641113,0.3315547704696655,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5596618652344,0.9557763934135436,0.3309847414493561,0.3131726086139679,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.55975341796875,0.9792590141296388,0.3563475608825683,0.2489699721336364,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5594482421875,0.9010249972343444,0.2826128005981445,0.2676678001880646,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.55859375,0.7796424031257629,0.181670144200325,0.8193762898445129,287.55975341796875,284.95001220703125,297.2587280273437,295.0633544921875,297.2585144042969,297.35205078125,287.5625,1.0,0.4354744255542755,1.0,1.0,0.0,1.0,-2.3787283897399902,2.378723621368408,4.554420229396783e-06,1.8397170305252075,1.0,1.0,0.0,73.12834167480469,109.0,55782.95703125,0.0,1064.307861328125,1.0,283.1499938964844,286.48358154296875,298.07501220703125,301.65478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282339572906494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2732.01171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001020,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073913574219,0.953571915626526,0.3714652955532074,0.3341592848300934,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6072692871094,0.9163684248924256,0.3347452580928802,0.3170824646949768,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.942299783229828,0.3599010705947876,0.2517164945602417,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6070556640625,0.8681311011314392,0.2861796617507934,0.2713983058929443,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60626220703125,0.7521840333938599,0.184071809053421,0.8318971991539001,287.6073303222656,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.36004638671875,287.6099853515625,1.0,0.4479561150074005,1.0,1.0,0.0,1.0,-2.408390760421753,2.408385992050171,4.668452220357722e-06,1.862632155418396,1.0,1.0,0.0,83.97918701171875,127.0,56424.2578125,0.0,1142.1302490234375,1.0,283.1499938964844,286.5219421386719,298.1067199707031,301.7280578613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309413194656372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2757.21044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001080,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073913574219,0.953571915626526,0.3714652955532074,0.3341592848300934,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6072692871094,0.9163684248924256,0.3347452580928802,0.3170824646949768,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.942299783229828,0.3599010705947876,0.2517164945602417,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6070556640625,0.8681311011314392,0.2861796617507934,0.2713983058929443,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60626220703125,0.7521840333938599,0.184071809053421,0.8318971991539001,287.6073303222656,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.36004638671875,287.6099853515625,1.0,0.4479561150074005,1.0,1.0,0.0,1.0,-2.408390760421753,2.408385992050171,4.668452220357722e-06,1.862632155418396,1.0,1.0,0.0,83.97918701171875,127.0,56424.2578125,0.0,1142.1302490234375,1.0,283.1499938964844,286.5219421386719,298.1067199707031,301.7280578613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309413194656372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2757.21044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001140,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6578063964844,0.9131669998168944,0.3743104934692383,0.3371356129646301,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576843261719,0.8817934989929199,0.3385991156101227,0.3211816549301147,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.65777587890625,0.9034186005592346,0.3635278344154358,0.2545880079269409,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.657470703125,0.8382905125617981,0.2898427844047546,0.2753212451934814,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6566772460937,0.7275975942611694,0.1865711957216262,0.8453348875045776,287.65777587890625,284.95001220703125,297.2715759277344,295.12225341796875,297.2714538574219,297.3682556152344,287.66046142578125,1.0,0.4625864923000335,1.0,1.0,0.0,1.0,-2.4412028789520264,2.4411981105804443,4.796275788976345e-06,1.8879687786102293,1.0,1.0,0.0,97.62232971191406,145.0,57105.12109375,0.0,1236.681396484375,1.0,283.1499938964844,286.56256103515625,298.13592529296875,301.7994384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336889743804932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.8369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2782.8125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001200,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6578063964844,0.9131669998168944,0.3743104934692383,0.3371356129646301,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576843261719,0.8817934989929199,0.3385991156101227,0.3211816549301147,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.65777587890625,0.9034186005592346,0.3635278344154358,0.2545880079269409,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.657470703125,0.8382905125617981,0.2898427844047546,0.2753212451934814,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6566772460937,0.7275975942611694,0.1865711957216262,0.8453348875045776,287.65777587890625,284.95001220703125,297.2715759277344,295.12225341796875,297.2714538574219,297.3682556152344,287.66046142578125,1.0,0.4625864923000335,1.0,1.0,0.0,1.0,-2.4412028789520264,2.4411981105804443,4.796275788976345e-06,1.8879687786102293,1.0,1.0,0.0,97.62232971191406,145.0,57105.12109375,0.0,1236.681396484375,1.0,283.1499938964844,286.56256103515625,298.13592529296875,301.7994384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336889743804932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.8369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2782.8125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001260,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7096862792969,0.881395697593689,0.3772493004798889,0.340277761220932,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7095642089844,0.8535403609275818,0.3425558805465698,0.3254467844963074,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.70965576171875,0.8733139634132385,0.3672398626804352,0.2575695216655731,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093505859375,0.8134629130363464,0.2936107516288757,0.2794122695922851,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.70855712890625,0.7056416273117065,0.1891753226518631,0.859573245048523,287.70965576171875,284.95001220703125,297.274658203125,295.1498718261719,297.2745666503906,297.3763732910156,287.7123718261719,1.0,0.4783898890018463,1.0,1.0,0.0,1.0,-2.475703716278076,2.475698947906494,4.9325635700370185e-06,1.9145904779434204,1.0,1.0,0.0,113.14325714111328,163.0,57803.48046875,0.0,1343.6907958984375,1.0,283.1499938964844,286.6042785644531,298.163818359375,301.8705749511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364923596382141,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2808.96142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001320,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7096862792969,0.881395697593689,0.3772493004798889,0.340277761220932,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7095642089844,0.8535403609275818,0.3425558805465698,0.3254467844963074,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.70965576171875,0.8733139634132385,0.3672398626804352,0.2575695216655731,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093505859375,0.8134629130363464,0.2936107516288757,0.2794122695922851,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.70855712890625,0.7056416273117065,0.1891753226518631,0.859573245048523,287.70965576171875,284.95001220703125,297.274658203125,295.1498718261719,297.2745666503906,297.3763732910156,287.7123718261719,1.0,0.4783898890018463,1.0,1.0,0.0,1.0,-2.475703716278076,2.475698947906494,4.9325635700370185e-06,1.9145904779434204,1.0,1.0,0.0,113.14325714111328,163.0,57803.48046875,0.0,1343.6907958984375,1.0,283.1499938964844,286.6042785644531,298.163818359375,301.8705749511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364923596382141,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2808.96142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001380,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626953125,0.8560066223144531,0.3802589178085327,0.3435268700122833,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7625732421875,0.8312639594078064,0.3466196060180664,0.3298540413379669,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626647949219,0.8491569757461548,0.3710423707962036,0.2606444358825683,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7623596191406,0.7912331819534302,0.2974873483181,0.2836471796035766,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7615661621094,0.6859537363052368,0.191886767745018,0.8744915127754211,287.7626647949219,284.95001220703125,297.2760925292969,295.17645263671875,297.2760314941406,297.3844299316406,287.7654113769531,1.0,0.4947462081909179,1.0,1.0,0.0,1.0,-2.5116212368011475,2.5116162300109863,5.076483375887619e-06,1.9422824382781985,1.0,1.0,0.0,129.82418823242188,151.0,58514.68359375,0.0,1460.3489990234375,1.0,283.1499938964844,286.6467590332031,298.19061279296875,301.9414367675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393370509147644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.52197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001440,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626953125,0.8560066223144531,0.3802589178085327,0.3435268700122833,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7625732421875,0.8312639594078064,0.3466196060180664,0.3298540413379669,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626647949219,0.8491569757461548,0.3710423707962036,0.2606444358825683,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7623596191406,0.7912331819534302,0.2974873483181,0.2836471796035766,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7615661621094,0.6859537363052368,0.191886767745018,0.8744915127754211,287.7626647949219,284.95001220703125,297.2760925292969,295.17645263671875,297.2760314941406,297.3844299316406,287.7654113769531,1.0,0.4947462081909179,1.0,1.0,0.0,1.0,-2.5116212368011475,2.5116162300109863,5.076483375887619e-06,1.9422824382781985,1.0,1.0,0.0,129.82418823242188,151.0,58514.68359375,0.0,1460.3489990234375,1.0,283.1499938964844,286.6467590332031,298.19061279296875,301.9414367675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393370509147644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.52197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001500,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.78814697265625,0.8518694639205933,0.3817855417728424,0.3450073003768921,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7880249023437,0.8279187679290771,0.3486814498901367,0.331914335489273,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7881164550781,0.8454312682151794,0.3729701936244964,0.2620733678340912,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.787841796875,0.7879106998443604,0.2994562983512878,0.2856217920780182,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.787109375,0.6831549406051636,0.1932732462882995,0.8812724947929382,287.7881164550781,284.95001220703125,297.2763671875,295.1893920898437,297.2763366699219,297.3884582519531,287.79058837890625,1.0,0.4989818632602691,1.0,1.0,0.0,1.0,-2.5280983448028564,2.528093099594116,5.143283942743437e-06,1.955022215843201,1.0,1.0,0.0,133.81985473632812,151.0,58847.91015625,0.0,1499.1806640625,1.0,283.1499938964844,286.6669311523437,298.2035827636719,301.97613525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407628536224365,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.4345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2848.84326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001560,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.8517332077026367,0.3833449184894562,0.3464151620864868,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.8282819390296936,0.3507830202579498,0.3339048624038696,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.845611035823822,0.3749348223209381,0.2634486556053161,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8116455078125,0.7884737849235535,0.3014663755893707,0.2875277101993561,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8109436035156,0.6838210821151733,0.1947030127048492,0.8877335786819458,287.8119201660156,284.95001220703125,297.2763671875,295.2021179199219,297.2763671875,297.39263916015625,287.8143005371094,1.0,0.5017131567001343,1.0,1.0,0.0,1.0,-2.5438878536224365,2.5438826084136963,5.207628419157118e-06,1.9671872854232788,1.0,1.0,0.0,135.18875122070312,139.0,59166.1484375,0.0,1526.151611328125,1.0,283.1499938964844,286.6860046386719,298.2159729003906,302.00909423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421307802200317,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2861.629638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001620,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.858154296875,0.8582525253295898,0.3865596652030945,0.3491458296775818,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8580627441406,0.8353232741355896,0.355104386806488,0.3378163278102875,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8581237792969,0.8526314496994019,0.3789731562137604,0.2661417126655578,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578796386719,0.796222448348999,0.3056093454360962,0.2912741601467132,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85723876953125,0.6910954713821411,0.1976938992738723,0.9003820419311523,287.858154296875,284.95001220703125,297.27593994140625,295.2270202636719,297.2759704589844,297.4013366699219,287.8604431152344,1.0,0.5041041970252991,1.0,1.0,0.0,1.0,-2.574800968170166,2.574795722961426,5.334724392014323e-06,1.9909793138504028,1.0,1.0,0.0,133.41079711914062,127.0,59786.90625,0.0,1560.242431640625,1.0,283.1499938964844,286.72320556640625,298.23980712890625,302.072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446858525276184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2885.525146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001680,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.858154296875,0.8582525253295898,0.3865596652030945,0.3491458296775818,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8580627441406,0.8353232741355896,0.355104386806488,0.3378163278102875,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8581237792969,0.8526314496994019,0.3789731562137604,0.2661417126655578,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578796386719,0.796222448348999,0.3056093454360962,0.2912741601467132,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85723876953125,0.6910954713821411,0.1976938992738723,0.9003820419311523,287.858154296875,284.95001220703125,297.27593994140625,295.2270202636719,297.2759704589844,297.4013366699219,287.8604431152344,1.0,0.5041041970252991,1.0,1.0,0.0,1.0,-2.574800968170166,2.574795722961426,5.334724392014323e-06,1.9909793138504028,1.0,1.0,0.0,133.41079711914062,127.0,59786.90625,0.0,1560.242431640625,1.0,283.1499938964844,286.72320556640625,298.23980712890625,302.072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446858525276184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2885.525146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001740,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8982238769531,0.8704672455787659,0.3895028829574585,0.3515117168426513,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8981628417969,0.84752357006073,0.3590488135814667,0.3412446975708008,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8982238769531,0.8652133941650391,0.3826573193073272,0.2684937715530395,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8979797363281,0.8090850114822388,0.3094017505645752,0.2945623099803924,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8973388671875,0.7029943466186523,0.2004826962947845,0.911518931388855,287.8982238769531,284.95001220703125,297.2753601074219,295.2483825683594,297.275390625,297.4094543457031,287.9004821777344,1.0,0.5038135647773743,1.0,1.0,0.0,1.0,-2.601924419403076,2.601918935775757,5.447472631203709e-06,2.011836290359497,1.0,1.0,0.0,128.16336059570312,127.0,60326.23828125,0.0,1574.3406982421875,1.0,283.1499938964844,286.7554626464844,298.2603759765625,302.12646484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467729687690735,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.9189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2905.055419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001800,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9036865234375,0.8725093007087708,0.3899112641811371,0.3518346548080444,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.90362548828125,0.8495447039604187,0.3595954179763794,0.3417141437530517,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9036865234375,0.8673059344291687,0.3831677436828613,0.2688154280185699,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9034423828125,0.8111034035682678,0.3099279105663299,0.2950128614902496,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9028015136719,0.7049126029014587,0.2008725553750991,0.913050889968872,287.9036865234375,284.95001220703125,297.2752990722656,295.2512512207031,297.2752990722656,297.4105834960937,287.90594482421875,1.0,0.503677248954773,1.0,1.0,0.0,1.0,-2.6056442260742188,2.6056387424468994,5.463027264340781e-06,2.0146963596343994,1.0,1.0,0.0,127.29095458984376,115.0,60399.78125,0.0,1575.6099853515625,1.0,283.1499938964844,286.7598571777344,298.26318359375,302.13385009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470514416694641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2907.662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001860,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9496765136719,0.8940470218658447,0.3934057056903839,0.3545505106449127,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9495849609375,0.8708875775337219,0.3642636835575104,0.3456727862358093,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9496459960937,0.8893083333969116,0.3875245749950409,0.2715238332748413,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9494323730469,0.8309071063995361,0.3144285678863525,0.2988175749778747,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9487609863281,0.7233303189277649,0.2042439877986908,0.9260862469673156,287.9496765136719,284.95001220703125,297.2748413085937,295.2749938964844,297.2748413085937,297.4202880859375,287.9519348144531,1.0,0.5016626119613647,1.0,1.0,0.0,1.0,-2.6371519565582275,2.637146234512329,5.595666152657941e-06,2.0389225482940674,1.0,1.0,0.0,118.52542114257812,103.0,61017.0234375,0.0,1580.2254638671875,1.0,283.1499938964844,286.7967224121094,298.28643798828125,302.1953430175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493190407752991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2928.893310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001920,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9496765136719,0.8940470218658447,0.3934057056903839,0.3545505106449127,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9495849609375,0.8708875775337219,0.3642636835575104,0.3456727862358093,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9496459960937,0.8893083333969116,0.3875245749950409,0.2715238332748413,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9494323730469,0.8309071063995361,0.3144285678863525,0.2988175749778747,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9487609863281,0.7233303189277649,0.2042439877986908,0.9260862469673156,287.9496765136719,284.95001220703125,297.2748413085937,295.2749938964844,297.2748413085937,297.4202880859375,287.9519348144531,1.0,0.5016626119613647,1.0,1.0,0.0,1.0,-2.6371519565582275,2.637146234512329,5.595666152657941e-06,2.0389225482940674,1.0,1.0,0.0,118.52542114257812,103.0,61017.0234375,0.0,1580.2254638671875,1.0,283.1499938964844,286.7967224121094,298.28643798828125,302.1953430175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493190407752991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2928.893310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001980,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.99658203125,0.9249472618103028,0.3970333635807037,0.3573289513587951,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9965209960937,0.9002049565315247,0.3690963983535766,0.349726915359497,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99658203125,0.9202367663383484,0.3920313119888305,0.2742926776409149,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.996337890625,0.8573116660118103,0.3190969228744507,0.3027212917804718,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9956970214844,0.7461243867874146,0.2077900916337967,0.9396286606788636,287.99658203125,284.95001220703125,297.27508544921875,295.29840087890625,297.27508544921875,297.4303283691406,287.9988708496094,1.0,0.498898983001709,1.0,1.0,0.0,1.0,-2.6696557998657227,2.669650077819824,5.734189471695572e-06,2.0639259815216064,1.0,1.0,0.0,108.30387115478516,91.0,61644.17578125,0.0,1579.5743408203125,1.0,283.1499938964844,286.8341979980469,298.30963134765625,302.25732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851556122303009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2949.847900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002040,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.99658203125,0.9249472618103028,0.3970333635807037,0.3573289513587951,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9965209960937,0.9002049565315247,0.3690963983535766,0.349726915359497,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99658203125,0.9202367663383484,0.3920313119888305,0.2742926776409149,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.996337890625,0.8573116660118103,0.3190969228744507,0.3027212917804718,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9956970214844,0.7461243867874146,0.2077900916337967,0.9396286606788636,287.99658203125,284.95001220703125,297.27508544921875,295.29840087890625,297.27508544921875,297.4303283691406,287.9988708496094,1.0,0.498898983001709,1.0,1.0,0.0,1.0,-2.6696557998657227,2.669650077819824,5.734189471695572e-06,2.0639259815216064,1.0,1.0,0.0,108.30387115478516,91.0,61644.17578125,0.0,1579.5743408203125,1.0,283.1499938964844,286.8341979980469,298.30963134765625,302.25732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851556122303009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2949.847900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002100,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0205078125,0.9452910423278807,0.3988986015319824,0.3587490320205688,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0204467773437,0.9196419715881348,0.3715758025646209,0.3517975509166717,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0205078125,0.941012680530548,0.3943419754505157,0.2757053077220917,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.020263671875,0.8743368983268738,0.3214950859546661,0.3047178089618683,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0196228027344,0.7607080936431885,0.2096299529075622,0.9466248750686646,288.0205078125,284.95001220703125,297.2756042480469,295.3099975585937,297.2756042480469,297.4350891113281,288.0228271484375,1.0,0.4973622262477875,1.0,1.0,0.0,1.0,-2.68635892868042,2.686353206634521,5.806048648082651e-06,2.076782464981079,1.0,1.0,0.0,102.8153839111328,91.0,61962.73046875,0.0,1578.0927734375,1.0,283.1499938964844,286.85321044921875,298.3211669921875,302.28857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526704907417297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.75,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.28955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002160,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0448608398437,0.9673019647598268,0.4008020460605621,0.3601953983306885,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0447692871094,0.943662405014038,0.374101459980011,0.3539035320281982,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0448303222656,0.963793158531189,0.3966947793960571,0.277141124010086,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04461669921875,0.8946743607521057,0.3239398896694183,0.3067501187324524,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0439453125,0.7783279418945312,0.2115192860364914,0.9538034796714784,288.0448608398437,284.95001220703125,297.2764587402344,295.3215637207031,297.2764892578125,297.4395446777344,288.0472106933594,1.0,0.495777428150177,1.0,1.0,0.0,1.0,-2.703428030014038,2.70342230796814,5.879956916032825e-06,2.089926481246948,1.0,1.0,0.0,97.14043426513672,94.0,62285.66015625,0.0,1576.215576171875,1.0,283.1499938964844,286.8724975585937,298.3327331542969,302.320068359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853786826133728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2970.751220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002220,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.096435546875,0.992116153240204,0.4046609997749328,0.3633492588996887,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.09637451171875,0.97362619638443,0.3792223930358886,0.358405590057373,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.096435546875,0.989906370639801,0.4014616906642914,0.2802216112613678,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.09619140625,0.9248615503311156,0.3288988769054413,0.3111052513122558,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0954895019531,0.8035661578178406,0.2153695821762085,0.9695552587509156,288.096435546875,284.95001220703125,297.2794189453125,295.3446350097656,297.27935791015625,297.4483337402344,288.0989990234375,1.0,0.4973790943622589,1.0,1.0,0.0,1.0,-2.7404727935791016,2.740466594696045,6.041938377165934e-06,2.1184394359588623,1.0,1.0,0.0,91.5443878173828,112.0,62970.421875,0.0,1603.3551025390625,1.0,283.1499938964844,286.9132080078125,298.35601806640625,302.38482666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560553193092346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2992.01513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002280,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.096435546875,0.992116153240204,0.4046609997749328,0.3633492588996887,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.09637451171875,0.97362619638443,0.3792223930358886,0.358405590057373,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.096435546875,0.989906370639801,0.4014616906642914,0.2802216112613678,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.09619140625,0.9248615503311156,0.3288988769054413,0.3111052513122558,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0954895019531,0.8035661578178406,0.2153695821762085,0.9695552587509156,288.096435546875,284.95001220703125,297.2794189453125,295.3446350097656,297.27935791015625,297.4483337402344,288.0989990234375,1.0,0.4973790943622589,1.0,1.0,0.0,1.0,-2.7404727935791016,2.740466594696045,6.041938377165934e-06,2.1184394359588623,1.0,1.0,0.0,91.5443878173828,112.0,62970.421875,0.0,1603.3551025390625,1.0,283.1499938964844,286.9132080078125,298.35601806640625,302.38482666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560553193092346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2992.01513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002340,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1535339355469,0.9880091547966005,0.4086104929447174,0.3669300973415375,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1534423828125,0.970022439956665,0.3844680786132812,0.3633887469768524,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1535339355469,0.9863412380218506,0.4063367545604706,0.2836461365222931,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1532592773437,0.9212878942489624,0.3339800238609314,0.3159400820732116,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1524963378906,0.8016535043716431,0.2193383276462555,0.9875829815864564,288.1535339355469,284.95001220703125,297.28448486328125,295.3677978515625,297.28436279296875,297.45709228515625,288.1563415527344,1.0,0.506077229976654,1.0,1.0,0.0,1.0,-2.782352924346924,2.782346725463867,6.227779977052705e-06,2.1507046222686768,1.0,1.0,0.0,95.24798583984376,130.0,63720.6875,0.0,1682.3173828125,1.0,283.1499938964844,286.9577941894531,298.3797912597656,302.4537353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584530353546143,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.1259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3014.4970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002400,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1535339355469,0.9880091547966005,0.4086104929447174,0.3669300973415375,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1534423828125,0.970022439956665,0.3844680786132812,0.3633887469768524,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1535339355469,0.9863412380218506,0.4063367545604706,0.2836461365222931,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1532592773437,0.9212878942489624,0.3339800238609314,0.3159400820732116,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1524963378906,0.8016535043716431,0.2193383276462555,0.9875829815864564,288.1535339355469,284.95001220703125,297.28448486328125,295.3677978515625,297.28436279296875,297.45709228515625,288.1563415527344,1.0,0.506077229976654,1.0,1.0,0.0,1.0,-2.782352924346924,2.782346725463867,6.227779977052705e-06,2.1507046222686768,1.0,1.0,0.0,95.24798583984376,130.0,63720.6875,0.0,1682.3173828125,1.0,283.1499938964844,286.9577941894531,298.3797912597656,302.4537353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584530353546143,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.1259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3014.4970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002460,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2149353027344,0.9665532112121582,0.4126389026641845,0.3707966804504394,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2148742675781,0.9470850229263306,0.3898231387138366,0.3687030076980591,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2149353027344,0.9653220176696776,0.4113046526908874,0.287303477525711,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.21466064453125,0.8991100192070007,0.3391655683517456,0.3211019933223724,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2138671875,0.7844749689102173,0.2233975529670715,1.0071125030517578,288.2149658203125,284.95001220703125,297.29205322265625,295.39117431640625,297.2918701171875,297.4656982421875,288.2178649902344,1.0,0.5186911821365356,1.0,1.0,0.0,1.0,-2.827453851699829,2.8274474143981934,6.431189831346273e-06,2.185509443283081,1.0,1.0,0.0,104.82763671875,148.0,64514.78125,0.0,1796.7889404296875,1.0,283.1499938964844,287.0051574707031,298.40399169921875,302.5265197753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861027181148529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3038.63916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002520,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2149353027344,0.9665532112121582,0.4126389026641845,0.3707966804504394,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2148742675781,0.9470850229263306,0.3898231387138366,0.3687030076980591,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2149353027344,0.9653220176696776,0.4113046526908874,0.287303477525711,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.21466064453125,0.8991100192070007,0.3391655683517456,0.3211019933223724,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2138671875,0.7844749689102173,0.2233975529670715,1.0071125030517578,288.2149658203125,284.95001220703125,297.29205322265625,295.39117431640625,297.2918701171875,297.4656982421875,288.2178649902344,1.0,0.5186911821365356,1.0,1.0,0.0,1.0,-2.827453851699829,2.8274474143981934,6.431189831346273e-06,2.185509443283081,1.0,1.0,0.0,104.82763671875,148.0,64514.78125,0.0,1796.7889404296875,1.0,283.1499938964844,287.0051574707031,298.40399169921875,302.5265197753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861027181148529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3038.63916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002580,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2792358398437,0.9359787106513976,0.4167585372924804,0.3748720288276672,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2791748046875,0.9168124198913574,0.3952932357788086,0.3742609620094299,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2792358398437,0.9354355335235596,0.4163714647293091,0.2911294996738434,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2789611816406,0.87408447265625,0.3444603979587555,0.3265024125576019,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.7637998461723328,0.2275470197200775,1.0276944637298584,288.2792663574219,284.95001220703125,297.3026123046875,295.4149169921875,297.3023681640625,297.4742126464844,288.2822265625,1.0,0.5336343050003052,1.0,1.0,0.0,1.0,-2.87485671043396,2.874850273132324,6.6485581555753015e-06,2.222114324569702,1.0,1.0,0.0,118.00326538085938,166.0,65338.0234375,0.0,1936.07275390625,1.0,283.1499938964844,287.0542907714844,298.42828369140625,302.6015014648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637136220932007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3063.838134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002640,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2792358398437,0.9359787106513976,0.4167585372924804,0.3748720288276672,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2791748046875,0.9168124198913574,0.3952932357788086,0.3742609620094299,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2792358398437,0.9354355335235596,0.4163714647293091,0.2911294996738434,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2789611816406,0.87408447265625,0.3444603979587555,0.3265024125576019,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.7637998461723328,0.2275470197200775,1.0276944637298584,288.2792663574219,284.95001220703125,297.3026123046875,295.4149169921875,297.3023681640625,297.4742126464844,288.2822265625,1.0,0.5336343050003052,1.0,1.0,0.0,1.0,-2.87485671043396,2.874850273132324,6.6485581555753015e-06,2.222114324569702,1.0,1.0,0.0,118.00326538085938,166.0,65338.0234375,0.0,1936.07275390625,1.0,283.1499938964844,287.0542907714844,298.42828369140625,302.6015014648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637136220932007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3063.838134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002700,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31231689453125,0.920198380947113,0.4188587963581085,0.3769769072532654,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.312255859375,0.9028765559196472,0.3980761766433716,0.3771180808544159,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31231689453125,0.9200668931007384,0.418946623802185,0.2930959463119507,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3120422363281,0.8622120022773743,0.3471533954143524,0.3292786777019501,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.7540746927261353,0.2296593636274337,1.0383119583129885,288.3123474121094,284.95001220703125,297.30914306640625,295.4269714355469,297.3089294433594,297.4784545898437,288.3153381347656,1.0,0.5416456460952759,1.0,1.0,0.0,1.0,-2.899291753768921,2.899285078048706,6.762033535778755e-06,2.240990400314331,1.0,1.0,0.0,125.49553680419922,166.0,65758.5390625,0.0,2013.0330810546875,1.0,283.1499938964844,287.0793762207031,298.4404602050781,302.6396789550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650774359703064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3076.6318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
