time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002760,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34588623046875,0.9059510827064514,0.4209865033626556,0.379118949174881,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.8906698822975159,0.4008902907371521,0.3800180554389953,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34588623046875,0.9061938524246216,0.4215493500232696,0.2950914800167084,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.8513484597206116,0.3498761653900146,0.332096517086029,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.7452134490013123,0.2317963987588882,1.0491046905517578,288.345947265625,284.95001220703125,297.3166198730469,295.43914794921875,297.3163757324219,297.48272705078125,288.34893798828125,1.0,0.5498558878898621,1.0,1.0,0.0,1.0,-2.924114942550659,2.924108028411865,6.878297881485196e-06,2.2601680755615234,1.0,1.0,0.0,133.37449645996094,184.0,66183.71875,0.0,2093.808837890625,1.0,283.1499938964844,287.1047668457031,298.4527587890625,302.6782531738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866443932056427,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3089.450927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002820,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4145202636719,0.8826749920845032,0.4253303408622741,0.3835082650184631,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4144592285156,0.8692226409912109,0.4066168069839477,0.385938435792923,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4145202636719,0.8835625648498535,0.42684206366539,0.2991638481616974,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41424560546875,0.8326876163482666,0.3554155826568603,0.3378486931324005,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4134521484375,0.7299940586090088,0.2361493408679962,1.07117760181427,288.4145812988281,284.95001220703125,297.33453369140625,295.46405029296875,297.3342590332031,297.4913024902344,288.4176025390625,1.0,0.5666486024856567,1.0,1.0,0.0,1.0,-2.974857807159424,2.974850654602051,7.119063411664683e-06,2.299377679824829,1.0,1.0,0.0,149.96914672851562,202.0,67047.1171875,0.0,2265.439208984375,1.0,283.1499938964844,287.1563415527344,298.4776611328125,302.756591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691685795783997,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.2490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3115.01123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002880,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4145202636719,0.8826749920845032,0.4253303408622741,0.3835082650184631,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4144592285156,0.8692226409912109,0.4066168069839477,0.385938435792923,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4145202636719,0.8835625648498535,0.42684206366539,0.2991638481616974,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41424560546875,0.8326876163482666,0.3554155826568603,0.3378486931324005,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4134521484375,0.7299940586090088,0.2361493408679962,1.07117760181427,288.4145812988281,284.95001220703125,297.33453369140625,295.46405029296875,297.3342590332031,297.4913024902344,288.4176025390625,1.0,0.5666486024856567,1.0,1.0,0.0,1.0,-2.974857807159424,2.974850654602051,7.119063411664683e-06,2.299377679824829,1.0,1.0,0.0,149.96914672851562,202.0,67047.1171875,0.0,2265.439208984375,1.0,283.1499938964844,287.1563415527344,298.4776611328125,302.756591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691685795783997,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.2490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3115.01123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002940,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.48223876953125,0.8641159534454346,0.4296225309371948,0.3878503739833832,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.482177734375,0.8523890376091003,0.4122464954853058,0.3917670547962188,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.48223876953125,0.8655520081520081,0.4320416152477264,0.3031709790229797,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4819641113281,0.8178532123565674,0.3608599007129669,0.3435106873512268,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4811706542969,0.7177684307098389,0.2404354959726333,1.0929481983184814,288.4822692871094,284.95001220703125,297.3558349609375,295.4886779785156,297.3556213378906,297.4996643066406,288.4853515625,1.0,0.5830006003379822,1.0,1.0,0.0,1.0,-3.0249040126800537,3.0248966217041016,7.360604286077432e-06,2.3380589485168457,1.0,1.0,0.0,166.58689880371094,202.0,67891.7734375,0.0,2441.417236328125,1.0,283.1499938964844,287.206787109375,298.5022277832031,302.8334350585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717568516731262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.2900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003000,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4850769042969,0.8634164333343506,0.429803729057312,0.3880336880683899,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4850158691406,0.8517587184906006,0.4124835729598999,0.3920125663280487,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4850769042969,0.8648735880851746,0.432260513305664,0.3033397197723388,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4848327636719,0.8172803521156311,0.361089140176773,0.3437491357326507,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4840087890625,0.7172921299934387,0.240616112947464,1.0938658714294434,288.4851379394531,284.95001220703125,297.3568420410156,295.48974609375,297.3565979003906,297.5,288.4882202148437,1.0,0.5836833715438843,1.0,1.0,0.0,1.0,-3.0270111560821533,3.027003765106201,7.370862022071378e-06,2.3396875858306885,1.0,1.0,0.0,167.290283203125,220.0,67927.25,0.0,2448.967041015625,1.0,283.1499938964844,287.2088928222656,298.5032653808594,302.8366394042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718637228012085,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.5263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.292724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003060,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5574645996094,0.8476843237876892,0.4344083964824676,0.3926861584186554,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55743408203125,0.8376258611679077,0.4184884130954742,0.3982273638248443,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5574951171875,0.8496291637420654,0.4378034174442291,0.3076100945472717,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5572204589844,0.8037164807319641,0.3668944239616394,0.3497846722602844,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5564270019531,0.705945611000061,0.2451958954334259,1.1171139478683472,288.5575561523437,284.95001220703125,297.3839416503906,295.516357421875,297.3836364746094,297.5088806152344,288.5606384277344,1.0,0.6007590889930725,1.0,1.0,0.0,1.0,-3.080404758453369,3.080397129058838,7.633208042534534e-06,2.380966901779175,1.0,1.0,0.0,185.0525817871093,208.0,68822.8203125,0.0,2643.203369140625,1.0,283.1499938964844,287.26239013671875,298.5296936035156,302.91851806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745113015174866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.6787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3165.1240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003120,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5574645996094,0.8476843237876892,0.4344083964824676,0.3926861584186554,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55743408203125,0.8376258611679077,0.4184884130954742,0.3982273638248443,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5574951171875,0.8496291637420654,0.4378034174442291,0.3076100945472717,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5572204589844,0.8037164807319641,0.3668944239616394,0.3497846722602844,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5564270019531,0.705945611000061,0.2451958954334259,1.1171139478683472,288.5575561523437,284.95001220703125,297.3839416503906,295.516357421875,297.3836364746094,297.5088806152344,288.5606384277344,1.0,0.6007590889930725,1.0,1.0,0.0,1.0,-3.080404758453369,3.080397129058838,7.633208042534534e-06,2.380966901779175,1.0,1.0,0.0,185.0525817871093,208.0,68822.8203125,0.0,2643.203369140625,1.0,283.1499938964844,287.26239013671875,298.5296936035156,302.91851806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745113015174866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.6787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3165.1240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003180,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6268005371094,0.8478696942329407,0.4391500949859619,0.3969567120075226,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6267395019531,0.8387686014175415,0.4246176481246948,0.4040343165397644,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6268005371094,0.8503586053848267,0.4434605240821838,0.3115723133087158,297.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6265563964844,0.8053158521652222,0.372818261384964,0.3554074168205261,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258544921875,0.7081066370010376,0.2498853206634521,1.1383554935455322,288.6268615722656,284.95001220703125,297.4163818359375,295.5440368652344,297.4157409667969,297.5181579589844,288.62969970703125,1.0,0.6088201999664307,1.0,1.0,0.0,1.0,-3.129542827606201,3.129534959793091,7.878919859649613e-06,2.4190473556518555,1.0,1.0,0.0,189.58694458007807,196.0,69664.8203125,0.0,2764.475341796875,1.0,283.1499938964844,287.3130187988281,298.5565795898437,302.99920654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770229816436768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3188.675048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003240,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6268005371094,0.8478696942329407,0.4391500949859619,0.3969567120075226,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6267395019531,0.8387686014175415,0.4246176481246948,0.4040343165397644,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6268005371094,0.8503586053848267,0.4434605240821838,0.3115723133087158,297.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6265563964844,0.8053158521652222,0.372818261384964,0.3554074168205261,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258544921875,0.7081066370010376,0.2498853206634521,1.1383554935455322,288.6268615722656,284.95001220703125,297.4163818359375,295.5440368652344,297.4157409667969,297.5181579589844,288.62969970703125,1.0,0.6088201999664307,1.0,1.0,0.0,1.0,-3.129542827606201,3.129534959793091,7.878919859649613e-06,2.4190473556518555,1.0,1.0,0.0,189.58694458007807,196.0,69664.8203125,0.0,2764.475341796875,1.0,283.1499938964844,287.3130187988281,298.5565795898437,302.99920654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770229816436768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3188.675048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003300,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6607360839844,0.851525604724884,0.4416205883026123,0.399051308631897,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.66070556640625,0.8427815437316895,0.4277641177177429,0.4068816602230072,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6607360839844,0.8543038368225098,0.4463614523410797,0.3135064542293548,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6605224609375,0.8096060752868652,0.3758559823036194,0.3581581115722656,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6597900390625,0.7122777700424194,0.2523059844970703,1.148682951927185,288.6607971191406,284.95001220703125,297.4346923828125,295.55828857421875,297.4341125488281,297.52313232421875,288.66363525390625,1.0,0.611175537109375,1.0,1.0,0.0,1.0,-3.153541326522827,3.153533458709717,8.000277375685982e-06,2.4376208782196045,1.0,1.0,0.0,188.58645629882807,196.0,70077.53125,0.0,2807.60693359375,1.0,283.1499938964844,287.33770751953125,298.5703430175781,303.03887939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781861662864685,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3199.579833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003360,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6947937011719,0.8567989468574524,0.4441627860069275,0.4011577069759369,297.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6947326660156,0.8483589887619019,0.4309657216072082,0.4097274839878082,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6947937011719,0.8598728775978088,0.4493087530136108,0.315434068441391,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.694580078125,0.815227746963501,0.378942459821701,0.3609022498130798,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.69384765625,0.7175713181495667,0.254777193069458,1.15898597240448,288.6948547363281,284.95001220703125,297.4545288085937,295.5728759765625,297.4538879394531,297.5282592773437,288.6976623535156,1.0,0.6128385066986084,1.0,1.0,0.0,1.0,-3.177499532699585,3.1774911880493164,8.122351573547348e-06,2.4561617374420166,1.0,1.0,0.0,186.2765350341797,184.0,70490.3125,0.0,2844.109130859375,1.0,283.1499938964844,287.3623962402344,298.5844116210937,303.0787353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792976140975952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3209.997802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003420,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7639465332031,0.8716346025466919,0.4494707882404327,0.4054638147354126,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.763916015625,0.8637111783027649,0.4375397264957428,0.4154684245586395,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7639465332031,0.8752992749214172,0.4553442597389221,0.319305807352066,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.76373291015625,0.8296858072280884,0.3852634131908417,0.3664197027683258,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7630310058594,0.7308399677276611,0.2598739862442016,1.1797603368759155,288.7640380859375,284.95001220703125,297.4989318847656,295.6030578613281,297.49822998046875,297.5391540527344,288.7668762207031,1.0,0.6148363947868347,1.0,1.0,0.0,1.0,-3.2258493900299072,3.2258410453796387,8.371530384465586e-06,2.4935805797576904,1.0,1.0,0.0,178.93862915039062,172.0,71323.7578125,0.0,2904.388916015625,1.0,283.1499938964844,287.4122009277344,298.61376953125,303.15985107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814075589179993,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3229.7705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003480,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7639465332031,0.8716346025466919,0.4494707882404327,0.4054638147354126,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.763916015625,0.8637111783027649,0.4375397264957428,0.4154684245586395,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7639465332031,0.8752992749214172,0.4553442597389221,0.319305807352066,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.76373291015625,0.8296858072280884,0.3852634131908417,0.3664197027683258,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7630310058594,0.7308399677276611,0.2598739862442016,1.1797603368759155,288.7640380859375,284.95001220703125,297.4989318847656,295.6030578613281,297.49822998046875,297.5391540527344,288.7668762207031,1.0,0.6148363947868347,1.0,1.0,0.0,1.0,-3.2258493900299072,3.2258410453796387,8.371530384465586e-06,2.4935805797576904,1.0,1.0,0.0,178.93862915039062,172.0,71323.7578125,0.0,2904.388916015625,1.0,283.1499938964844,287.4122009277344,298.61376953125,303.15985107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814075589179993,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3229.7705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003540,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8351745605469,0.8919031023979187,0.4550440907478332,0.409925639629364,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.83514404296875,0.8845216035842896,0.4443349242210388,0.4213245809078216,297.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.835205078125,0.8961185216903687,0.4615684151649475,0.3232386708259582,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8349609375,0.8486460447311401,0.3917807638645172,0.3720278739929199,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8342590332031,0.7480069398880005,0.2651691138744354,1.20098614692688,288.83526611328125,284.95001220703125,297.54998779296875,295.6346435546875,297.54913330078125,297.5506286621094,288.8381652832031,1.0,0.61586993932724,1.0,1.0,0.0,1.0,-3.275242805480957,3.2752339839935303,8.62999240780482e-06,2.5318143367767334,1.0,1.0,0.0,169.31678771972656,160.0,72174.671875,0.0,2955.535888671875,1.0,283.1499938964844,287.4630126953125,298.64483642578125,303.2436218261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834163546562195,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3248.588623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003600,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8351745605469,0.8919031023979187,0.4550440907478332,0.409925639629364,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.83514404296875,0.8845216035842896,0.4443349242210388,0.4213245809078216,297.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.835205078125,0.8961185216903687,0.4615684151649475,0.3232386708259582,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8349609375,0.8486460447311401,0.3917807638645172,0.3720278739929199,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8342590332031,0.7480069398880005,0.2651691138744354,1.20098614692688,288.83526611328125,284.95001220703125,297.54998779296875,295.6346435546875,297.54913330078125,297.5506286621094,288.8381652832031,1.0,0.61586993932724,1.0,1.0,0.0,1.0,-3.275242805480957,3.2752339839935303,8.62999240780482e-06,2.5318143367767334,1.0,1.0,0.0,169.31678771972656,160.0,72174.671875,0.0,2955.535888671875,1.0,283.1499938964844,287.4630126953125,298.64483642578125,303.2436218261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834163546562195,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3248.588623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003660,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90655517578125,0.9176973700523376,0.460437148809433,0.4142983257770538,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9065246582031,0.9103078842163086,0.4509052336215973,0.4270467162132263,297.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.90655517578125,0.9229920506477356,0.4675562977790832,0.3270609378814697,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.8723980784416199,0.398051381111145,0.3774811029434204,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9056396484375,0.769389808177948,0.2701823115348816,1.2213634252548218,288.9066467285156,284.95001220703125,297.6065979003906,295.6686096191406,297.605712890625,297.5585632324219,288.909423828125,1.0,0.616302490234375,1.0,1.0,0.0,1.0,-3.3230583667755127,3.323049545288086,8.884119779395405e-06,2.5688958168029785,1.0,1.0,0.0,158.72323608398438,148.0,73017.6484375,0.0,2998.8505859375,1.0,283.1499938964844,287.51348876953125,298.6781005859375,303.32965087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852699995040894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3265.947021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003720,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90655517578125,0.9176973700523376,0.460437148809433,0.4142983257770538,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9065246582031,0.9103078842163086,0.4509052336215973,0.4270467162132263,297.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.90655517578125,0.9229920506477356,0.4675562977790832,0.3270609378814697,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.8723980784416199,0.398051381111145,0.3774811029434204,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9056396484375,0.769389808177948,0.2701823115348816,1.2213634252548218,288.9066467285156,284.95001220703125,297.6065979003906,295.6686096191406,297.605712890625,297.5585632324219,288.909423828125,1.0,0.616302490234375,1.0,1.0,0.0,1.0,-3.3230583667755127,3.323049545288086,8.884119779395405e-06,2.5688958168029785,1.0,1.0,0.0,158.72323608398438,148.0,73017.6484375,0.0,2998.8505859375,1.0,283.1499938964844,287.51348876953125,298.6781005859375,303.32965087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852699995040894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3265.947021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003780,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.942626953125,0.9341050386428832,0.4631333947181701,0.4164717495441437,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9425964355469,0.926872730255127,0.4541842937469482,0.4298904836177826,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.942626953125,0.9396705627441406,0.4705369472503662,0.3289534449577331,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94244384765625,0.8866029381752014,0.4011685848236084,0.3801791965961456,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9417419433594,0.7821299433708191,0.2726303935050964,1.2312498092651367,288.9427185058594,284.95001220703125,297.6372375488281,295.6872863769531,297.63629150390625,297.56134033203125,288.9454650878906,1.0,0.6163470149040222,1.0,1.0,0.0,1.0,-3.34649920463562,3.3464901447296143,9.010077519633342e-06,2.587085008621216,1.0,1.0,0.0,153.130859375,148.0,73443.2734375,0.0,3018.13916015625,1.0,283.1499938964844,287.5390014648437,298.6962280273437,303.3744506835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861311078071594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,3274.008056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003840,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9764099121094,0.9507814049720764,0.4656536281108856,0.4184910953044891,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.97637939453125,0.9441808462142944,0.4572398960590362,0.4325271844863891,297.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9764099121094,0.9562680125236512,0.4733117818832397,0.3307051658630371,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9762268066406,0.9014579653739928,0.4040663242340088,0.3826735019683838,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9755554199219,0.7954192161560059,0.274879515171051,1.240259051322937,288.9765014648437,284.95001220703125,297.6670837402344,295.7056579589844,297.6661071777344,297.5634155273437,288.97918701171875,1.0,0.6162945032119751,1.0,1.0,0.0,1.0,-3.36804461479187,3.3680355548858643,9.126636541623157e-06,2.6038057804107666,1.0,1.0,0.0,147.76187133789062,151.0,73841.921875,0.0,3034.710205078125,1.0,283.1499938964844,287.5628662109375,298.71405029296875,303.4172668457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868920207023621,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3281.130615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003900,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0118713378906,0.961679220199585,0.4682320356369018,0.4206538200378418,297.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0118408203125,0.9558055400848388,0.4603598117828369,0.4353199601173401,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.01190185546875,0.9670246839523317,0.4761430919170379,0.3325668573379516,297.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0116882324219,0.9124249815940856,0.407020092010498,0.3853163123130798,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0110168457031,0.8048778176307678,0.2771531641483307,1.2498363256454468,289.011962890625,284.95001220703125,297.69873046875,295.7252502441406,297.6976928710937,297.5652160644531,289.0147399902344,1.0,0.6181448698043823,1.0,1.0,0.0,1.0,-3.390929698944092,3.390920400619507,9.251167284674011e-06,2.6215293407440186,1.0,1.0,0.0,145.00685119628906,151.0,74264.1015625,0.0,3069.5478515625,1.0,283.1499938964844,287.5880126953125,298.7330627441406,303.4621887207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876298069953918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3288.03466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003960,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9612121582031,0.9678536653518676,0.4706573188304901,0.4228536486625671,297.6125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9613952636719,0.9625954031944276,0.463352620601654,0.4381459951400757,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96099853515625,0.9731281399726868,0.478833794593811,0.3344522714614868,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.96295166015625,0.91963392496109,0.4098503291606903,0.3879891335964203,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9687194824219,0.810674250125885,0.2793073654174804,1.2595006227493286,288.9602966308594,284.95001220703125,297.731201171875,295.7455139160156,297.70556640625,297.565673828125,288.93243408203125,1.0,0.620297372341156,0.8352988362312317,0.8352988362312317,0.2000000029802322,1.0,-3.4140660762786865,2.884525775909424,0.5295404195785522,2.1124584674835205,1.0,1.0,0.0,143.769775390625,169.0,71386.8984375,0.0,3110.241455078125,1.0,283.1499938964844,287.4668273925781,298.7501220703125,303.4656677246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880200982093811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,3291.6865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004020,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.9515776634216307,0.4711033701896667,0.4248780906200409,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.9474374651908876,0.4662492871284485,0.4421663582324981,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495178222656,0.9580795764923096,0.4806440472602844,0.3367766737937927,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.9048710465431212,0.4126944243907928,0.3918793797492981,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568420410156,0.799216091632843,0.2814372479915619,1.273871898651123,288.348876953125,284.95001220703125,297.7987060546875,295.7879638671875,297.6512451171875,297.5317687988281,288.3274841308594,1.0,0.6289939880371094,0.5058964490890503,0.5058964490890503,0.6000000238418579,1.0,-3.446106433868408,1.526785373687744,1.9193209409713743,0.751172661781311,1.0,1.0,0.0,152.09791564941406,187.0,61169.41015625,0.0,3226.97216796875,1.0,283.1499938964844,286.84381103515625,298.6937255859375,302.8602600097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702502846717834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.15869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004080,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.9515776634216307,0.4711033701896667,0.4248780906200409,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.9474374651908876,0.4662492871284485,0.4421663582324981,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495178222656,0.9580795764923096,0.4806440472602844,0.3367766737937927,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.9048710465431212,0.4126944243907928,0.3918793797492981,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568420410156,0.799216091632843,0.2814372479915619,1.273871898651123,288.348876953125,284.95001220703125,297.7987060546875,295.7879638671875,297.6512451171875,297.5317687988281,288.3274841308594,1.0,0.6289939880371094,0.5058964490890503,0.5058964490890503,0.6000000238418579,1.0,-3.446106433868408,1.526785373687744,1.9193209409713743,0.751172661781311,1.0,1.0,0.0,152.09791564941406,187.0,61169.41015625,0.0,3226.97216796875,1.0,283.1499938964844,286.84381103515625,298.6937255859375,302.8602600097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702502846717834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.15869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004140,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8871154785156,0.9159244298934937,0.467840164899826,0.4230837225914001,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8871459960937,0.9141247868537904,0.4661959111690521,0.443229615688324,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8871154785156,0.9240258932113647,0.4792635440826416,0.3366544544696808,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88726806640625,0.8766346573829651,0.412749320268631,0.3930302262306213,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.887939453125,0.7743092775344849,0.2810961604118347,1.2775027751922607,287.8870544433594,284.95001220703125,297.8692626953125,295.8327331542969,297.5625305175781,297.473876953125,287.8863220214844,1.0,0.6385376453399658,0.1764940619468689,0.1764940619468689,1.0,1.0,-3.450847148895264,0.405600756406784,3.045246362686157,-0.3697962462902069,1.0,1.0,0.0,167.8023223876953,205.0,54522.28125,0.0,3336.268798828125,1.0,283.1499938964844,286.4105224609375,298.65411376953125,302.2586975097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330242037773132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2776.615966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004200,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8871154785156,0.9159244298934937,0.467840164899826,0.4230837225914001,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8871459960937,0.9141247868537904,0.4661959111690521,0.443229615688324,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8871154785156,0.9240258932113647,0.4792635440826416,0.3366544544696808,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88726806640625,0.8766346573829651,0.412749320268631,0.3930302262306213,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.887939453125,0.7743092775344849,0.2810961604118347,1.2775027751922607,287.8870544433594,284.95001220703125,297.8692626953125,295.8327331542969,297.5625305175781,297.473876953125,287.8863220214844,1.0,0.6385376453399658,0.1764940619468689,0.1764940619468689,1.0,1.0,-3.450847148895264,0.405600756406784,3.045246362686157,-0.3697962462902069,1.0,1.0,0.0,167.8023223876953,205.0,54522.28125,0.0,3336.268798828125,1.0,283.1499938964844,286.4105224609375,298.65411376953125,302.2586975097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330242037773132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2776.615966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004260,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8808898925781,0.8870680928230286,0.4666245579719543,0.4219462871551513,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8808898925781,0.887078046798706,0.4671116173267364,0.4443442821502685,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8808898925781,0.8949329853057861,0.4792208671569824,0.3367349803447723,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8808898925781,0.8521881103515625,0.4135688841342926,0.3941161036491394,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.88092041015625,0.752380907535553,0.2809208929538727,1.2790218591690063,287.8808898925781,284.95001220703125,297.9426574707031,295.87957763671875,297.5485534667969,297.4342956542969,287.880859375,1.0,0.648098886013031,0.2385936677455902,0.2385936677455902,1.0,1.0,-3.454040288925171,0.54204922914505,2.9119908809661865,-0.2342038750648498,1.0,1.0,0.0,185.28912353515625,223.0,54430.93359375,0.0,3445.588134765625,1.0,283.1499938964844,286.4053039550781,298.757080078125,302.2568054199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807361900806427,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2538.92041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004320,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8808898925781,0.8870680928230286,0.4666245579719543,0.4219462871551513,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8808898925781,0.887078046798706,0.4671116173267364,0.4443442821502685,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8808898925781,0.8949329853057861,0.4792208671569824,0.3367349803447723,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8808898925781,0.8521881103515625,0.4135688841342926,0.3941161036491394,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.88092041015625,0.752380907535553,0.2809208929538727,1.2790218591690063,287.8808898925781,284.95001220703125,297.9426574707031,295.87957763671875,297.5485534667969,297.4342956542969,287.880859375,1.0,0.648098886013031,0.2385936677455902,0.2385936677455902,1.0,1.0,-3.454040288925171,0.54204922914505,2.9119908809661865,-0.2342038750648498,1.0,1.0,0.0,185.28912353515625,223.0,54430.93359375,0.0,3445.588134765625,1.0,283.1499938964844,286.4053039550781,298.757080078125,302.2568054199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807361900806427,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2538.92041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004380,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.88531494140625,0.8672295212745667,0.4673372805118561,0.4228413999080658,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.88531494140625,0.8682069182395935,0.4692960083484649,0.4467747509479522,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.88531494140625,0.8752392530441284,0.4806650578975677,0.3379911184310913,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88531494140625,0.8352475762367249,0.4155208468437195,0.3963538408279419,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8852233886719,0.7370747923851013,0.2815158665180206,1.283882975578308,287.8853454589844,284.95001220703125,298.0185852050781,295.9282531738281,297.5479736328125,297.411376953125,287.8857116699219,1.0,0.6584628224372864,0.3006932735443115,0.3006932735443115,1.0,1.0,-3.4680795669555664,0.7349862456321716,2.73309326171875,-0.0444302558898925,1.0,1.0,0.0,201.81900024414065,241.0,54462.484375,0.0,3575.176025390625,1.0,283.1499938964844,286.4067687988281,298.8752746582031,302.3770751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979390621185303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2452.59765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004440,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.88531494140625,0.8672295212745667,0.4673372805118561,0.4228413999080658,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.88531494140625,0.8682069182395935,0.4692960083484649,0.4467747509479522,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.88531494140625,0.8752392530441284,0.4806650578975677,0.3379911184310913,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88531494140625,0.8352475762367249,0.4155208468437195,0.3963538408279419,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8852233886719,0.7370747923851013,0.2815158665180206,1.283882975578308,287.8853454589844,284.95001220703125,298.0185852050781,295.9282531738281,297.5479736328125,297.411376953125,287.8857116699219,1.0,0.6584628224372864,0.3006932735443115,0.3006932735443115,1.0,1.0,-3.4680795669555664,0.7349862456321716,2.73309326171875,-0.0444302558898925,1.0,1.0,0.0,201.81900024414065,241.0,54462.484375,0.0,3575.176025390625,1.0,283.1499938964844,286.4067687988281,298.8752746582031,302.3770751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979390621185303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2452.59765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004500,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9032592773437,0.8590009808540344,0.4680468738079071,0.4236700236797333,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9032592773437,0.8603519797325134,0.4706564247608185,0.4482797086238861,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9032897949219,0.86699378490448,0.481682151556015,0.3388595581054687,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031066894531,0.8281978964805603,0.4167434573173523,0.3977368175983429,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.90252685546875,0.7307106852531433,0.2820125520229339,1.2872740030288696,287.9033508300781,284.95001220703125,298.05743408203125,295.9532165527344,297.5599670410156,297.403564453125,287.90594482421875,1.0,0.6639240980148315,0.331743061542511,0.331743061542511,1.0,1.0,-3.4776711463928223,0.8354185819625854,2.6422526836395264,0.0538707301020622,1.0,1.0,0.0,210.0827789306641,241.0,54860.0625,0.0,3646.614501953125,1.0,283.1499938964844,286.4261474609375,298.921630859375,302.4380798339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961783409118652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2436.53759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004560,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9258117675781,0.8516820669174194,0.4689490497112274,0.4246673583984375,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9258117675781,0.8533608913421631,0.4721671640872955,0.4499214291572571,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9258117675781,0.8596336841583252,0.4828634262084961,0.3398387730121612,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9258117675781,0.8218317031860352,0.4181046485900879,0.3992456793785095,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9258117675781,0.7249644994735718,0.2826254665851593,1.2911584377288818,287.9258117675781,284.95001220703125,298.0968017578125,295.978515625,297.5652160644531,297.39764404296875,287.92584228515625,1.0,0.6695588231086731,0.3282032608985901,0.3282032608985901,1.0,1.0,-3.4885056018829346,0.8344613909721375,2.6540441513061523,0.0505756884813308,1.0,1.0,0.0,218.29547119140625,259.0,55020.24609375,0.0,3722.04150390625,1.0,283.1499938964844,286.4406433105469,298.96453857421875,302.5051574707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957146167755127,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2432.3115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004620,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322814941406,0.8385536670684814,0.4707923829555511,0.4268962442874908,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322814941406,0.8408375382423401,0.4752773344516754,0.4534426629543304,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322814941406,0.8464207053184509,0.4852817952632904,0.3419665694236755,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322814941406,0.8098856806755066,0.420917272567749,0.4024905264377594,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.93218994140625,0.7141973972320557,0.2839775383472442,1.300018548965454,287.93231201171875,284.95001220703125,298.1770324707031,296.0300598144531,297.572509765625,297.3881530761719,287.9326477050781,1.0,0.6812571883201599,0.3211236894130707,0.3211236894130707,1.0,1.0,-3.5125436782836914,0.8190917372703552,2.6934521198272705,0.0300179533660411,1.0,1.0,0.0,235.2349548339844,247.0,55017.11328125,0.0,3883.401611328125,1.0,283.1499938964844,286.44012451171875,299.0247497558594,302.5770568847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795197606086731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2427.6015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
