time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004680,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322814941406,0.8385536670684814,0.4707923829555511,0.4268962442874908,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322814941406,0.8408375382423401,0.4752773344516754,0.4534426629543304,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322814941406,0.8464207053184509,0.4852817952632904,0.3419665694236755,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322814941406,0.8098856806755066,0.420917272567749,0.4024905264377594,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.93218994140625,0.7141973972320557,0.2839775383472442,1.300018548965454,287.93231201171875,284.95001220703125,298.1770324707031,296.0300598144531,297.572509765625,297.3881530761719,287.9326477050781,1.0,0.6812571883201599,0.3211236894130707,0.3211236894130707,1.0,1.0,-3.5125436782836914,0.8190917372703552,2.6934521198272705,0.0300179533660411,1.0,1.0,0.0,235.2349548339844,247.0,55017.11328125,0.0,3883.401611328125,1.0,283.1499938964844,286.44012451171875,299.0247497558594,302.5770568847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795197606086731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2427.6015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004740,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9364013671875,0.8377838730812073,0.4726307988166809,0.4286086857318878,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9364013671875,0.8407533764839172,0.4784036576747894,0.4564507007598877,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9364013671875,0.8459111452102661,0.4876910448074341,0.3436954319477081,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9364013671875,0.809842586517334,0.423747181892395,0.4052236378192901,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9363708496094,0.7137560844421387,0.2853789329528808,1.3066037893295288,287.9364013671875,284.95001220703125,298.2590026855469,296.0827331542969,297.580078125,297.3799743652344,287.9365539550781,1.0,0.6845516562461853,0.3140440881252289,0.3140440881252289,1.0,1.0,-3.5315163135528564,0.8019954562187195,2.729520797729492,0.0089205643162131,1.0,1.0,0.0,238.28038024902344,235.0,54972.34375,0.0,3950.021484375,1.0,283.1499938964844,286.43768310546875,299.076416015625,302.6301574707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939870953559875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2416.58251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004800,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9364013671875,0.8377838730812073,0.4726307988166809,0.4286086857318878,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9364013671875,0.8407533764839172,0.4784036576747894,0.4564507007598877,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9364013671875,0.8459111452102661,0.4876910448074341,0.3436954319477081,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9364013671875,0.809842586517334,0.423747181892395,0.4052236378192901,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9363708496094,0.7137560844421387,0.2853789329528808,1.3066037893295288,287.9364013671875,284.95001220703125,298.2590026855469,296.0827331542969,297.580078125,297.3799743652344,287.9365539550781,1.0,0.6845516562461853,0.3140440881252289,0.3140440881252289,1.0,1.0,-3.5315163135528564,0.8019954562187195,2.729520797729492,0.0089205643162131,1.0,1.0,0.0,238.28038024902344,235.0,54972.34375,0.0,3950.021484375,1.0,283.1499938964844,286.43768310546875,299.076416015625,302.6301574707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939870953559875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2416.58251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004860,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.94891357421875,0.842978298664093,0.474570482969284,0.4301190376281738,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.94891357421875,0.8466919660568237,0.481607437133789,0.4592345058917999,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.94891357421875,0.8515241146087646,0.4901661276817322,0.3452476561069488,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9488830566406,0.8156920671463013,0.4266493022441864,0.4077296555042267,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.94873046875,0.7184798717498779,0.2868705689907074,1.3122183084487915,287.94891357421875,284.95001220703125,298.3424377441406,296.1361999511719,297.5946655273437,297.3736267089844,287.94952392578125,1.0,0.6844106912612915,0.3145969212055206,0.3145969212055206,1.0,1.0,-3.548319101333618,0.8077639937400818,2.740555047988892,0.0109954001381993,1.0,1.0,0.0,234.10186767578125,223.0,55107.21484375,0.0,3967.7177734375,1.0,283.1499938964844,286.4450378417969,299.1293029785156,302.687744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925429940223694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.4560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2403.452880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004920,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.94891357421875,0.842978298664093,0.474570482969284,0.4301190376281738,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.94891357421875,0.8466919660568237,0.481607437133789,0.4592345058917999,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.94891357421875,0.8515241146087646,0.4901661276817322,0.3452476561069488,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9488830566406,0.8156920671463013,0.4266493022441864,0.4077296555042267,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.94873046875,0.7184798717498779,0.2868705689907074,1.3122183084487915,287.94891357421875,284.95001220703125,298.3424377441406,296.1361999511719,297.5946655273437,297.3736267089844,287.94952392578125,1.0,0.6844106912612915,0.3145969212055206,0.3145969212055206,1.0,1.0,-3.548319101333618,0.8077639937400818,2.740555047988892,0.0109954001381993,1.0,1.0,0.0,234.10186767578125,223.0,55107.21484375,0.0,3967.7177734375,1.0,283.1499938964844,286.4450378417969,299.1293029785156,302.687744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925429940223694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.4560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2403.452880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004980,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9644470214844,0.8517541885375977,0.4766398966312408,0.4316124618053436,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9644470214844,0.8562731742858887,0.4849050343036651,0.4619668126106262,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9644775390625,0.8608229756355286,0.4927289187908172,0.3467576503753662,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.96441650390625,0.8246654272079468,0.4296356439590454,0.4101757407188415,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9642944335937,0.7259292006492615,0.2884511649608612,1.3175784349441528,287.9644775390625,284.95001220703125,298.4270935058594,296.19024658203125,297.6112670898437,297.3690185546875,287.965087890625,1.0,0.6825028657913208,0.3151497542858124,0.3151497542858124,1.0,1.0,-3.5646090507507324,0.8141816854476929,2.750427484512329,0.0137536507099866,1.0,1.0,0.0,226.34092712402344,211.0,55268.40234375,0.0,3962.38330078125,1.0,283.1499938964844,286.45465087890625,299.1845092773437,302.7525939941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914146184921265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2393.204833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005040,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9644470214844,0.8517541885375977,0.4766398966312408,0.4316124618053436,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9644470214844,0.8562731742858887,0.4849050343036651,0.4619668126106262,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9644775390625,0.8608229756355286,0.4927289187908172,0.3467576503753662,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.96441650390625,0.8246654272079468,0.4296356439590454,0.4101757407188415,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9642944335937,0.7259292006492615,0.2884511649608612,1.3175784349441528,287.9644775390625,284.95001220703125,298.4270935058594,296.19024658203125,297.6112670898437,297.3690185546875,287.965087890625,1.0,0.6825028657913208,0.3151497542858124,0.3151497542858124,1.0,1.0,-3.5646090507507324,0.8141816854476929,2.750427484512329,0.0137536507099866,1.0,1.0,0.0,226.34092712402344,211.0,55268.40234375,0.0,3962.38330078125,1.0,283.1499938964844,286.45465087890625,299.1845092773437,302.7525939941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914146184921265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2393.204833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005100,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9725036621094,0.8573331832885742,0.4777128994464874,0.4323640465736389,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9725036621094,0.8622809648513794,0.4865811765193939,0.463326632976532,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9725036621094,0.8666923642158508,0.4940332174301147,0.3475052118301391,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.97247314453125,0.8301329612731934,0.4311522245407104,0.4113888144493103,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9723205566406,0.7304940223693848,0.2892670929431915,1.320221781730652,287.9725341796875,284.95001220703125,298.46978759765625,296.2174072265625,297.6201171875,297.36724853515625,287.97314453125,1.0,0.6811152100563049,0.3154261708259582,0.3154261708259582,1.0,1.0,-3.572687149047852,0.8173758387565613,2.7553114891052246,0.0151127437129616,1.0,1.0,0.0,221.5635528564453,211.0,55352.94921875,0.0,3954.03076171875,1.0,283.1499938964844,286.4596862792969,299.21221923828125,302.7857360839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909427881240845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2388.922607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005160,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9803466796875,0.863537073135376,0.4787994027137756,0.4331186711788177,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9803466796875,0.8689274787902832,0.4882664382457733,0.4646850824356079,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9803466796875,0.8731932044029236,0.4953437447547912,0.3482499122619629,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9803161621094,0.8361200094223022,0.4326758980751037,0.4125985503196716,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98016357421875,0.7354955077171326,0.2900911569595337,1.3228543996810913,287.9803771972656,284.95001220703125,298.5126953125,296.24462890625,297.62890625,297.3656616210937,287.98095703125,1.0,0.6795870065689087,0.3153935074806213,0.3153935074806213,1.0,1.0,-3.580747604370117,0.819633960723877,2.76111364364624,0.0155322831124067,1.0,1.0,0.0,216.4906768798828,199.0,55431.96875,0.0,3943.781005859375,1.0,283.1499938964844,286.4644470214844,299.23980712890625,302.8186950683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904908657073975,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2384.82275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005220,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9960327148437,0.8779493570327759,0.4810102880001068,0.4346390962600708,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9960632324219,0.8842452764511108,0.4916597306728363,0.4673990309238434,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9960632324219,0.8881810307502747,0.4979765117168426,0.3497296869754791,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9960021972656,0.8499117493629456,0.4357381761074066,0.4150079488754272,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9958801269531,0.7470320463180542,0.2917559444904327,1.3280833959579468,287.9960632324219,284.95001220703125,298.59893798828125,296.2991027832031,297.64697265625,297.3630676269531,287.9966735839844,1.0,0.6761909127235413,0.3153282105922699,0.3153282105922699,1.0,1.0,-3.5968105792999268,0.8240043520927429,2.772806167602539,0.0162304062396287,1.0,1.0,0.0,205.6360626220703,187.0,55593.09765625,0.0,3918.598388671875,1.0,283.1499938964844,286.4740600585937,299.2946472167969,302.8842163085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896208167076111,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2376.9345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005280,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9960327148437,0.8779493570327759,0.4810102880001068,0.4346390962600708,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9960632324219,0.8842452764511108,0.4916597306728363,0.4673990309238434,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9960632324219,0.8881810307502747,0.4979765117168426,0.3497296869754791,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9960021972656,0.8499117493629456,0.4357381761074066,0.4150079488754272,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9958801269531,0.7470320463180542,0.2917559444904327,1.3280833959579468,287.9960632324219,284.95001220703125,298.59893798828125,296.2991027832031,297.64697265625,297.3630676269531,287.9966735839844,1.0,0.6761909127235413,0.3153282105922699,0.3153282105922699,1.0,1.0,-3.5968105792999268,0.8240043520927429,2.772806167602539,0.0162304062396287,1.0,1.0,0.0,205.6360626220703,187.0,55593.09765625,0.0,3918.598388671875,1.0,283.1499938964844,286.4740600585937,299.2946472167969,302.8842163085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896208167076111,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2376.9345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005340,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0121765136719,0.8950217962265015,0.4832614064216614,0.4361777007579803,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0121765136719,0.9021967053413392,0.4950737059116363,0.4701135754585266,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0121765136719,0.9057892560958862,0.5006160736083984,0.3512004017829895,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0121459960937,0.8663912415504456,0.4388100504875183,0.4174079000949859,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0119934082031,0.7608642578125,0.2934285402297973,1.3332650661468506,288.01220703125,284.95001220703125,298.6855773925781,296.3534240722656,297.66558837890625,297.36102294921875,288.0128173828125,1.0,0.6725473999977112,0.3152629137039184,0.3152629137039184,1.0,1.0,-3.6128182411193848,0.8283535242080688,2.7844645977020264,0.0169299133121967,1.0,1.0,0.0,194.2579345703125,175.0,55761.0,0.0,3889.762939453125,1.0,283.1499938964844,286.4841003417969,299.3492126464844,302.9497375488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887905240058899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2369.412353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005400,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0121765136719,0.8950217962265015,0.4832614064216614,0.4361777007579803,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0121765136719,0.9021967053413392,0.4950737059116363,0.4701135754585266,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0121765136719,0.9057892560958862,0.5006160736083984,0.3512004017829895,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0121459960937,0.8663912415504456,0.4388100504875183,0.4174079000949859,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0119934082031,0.7608642578125,0.2934285402297973,1.3332650661468506,288.01220703125,284.95001220703125,298.6855773925781,296.3534240722656,297.66558837890625,297.36102294921875,288.0128173828125,1.0,0.6725473999977112,0.3152629137039184,0.3152629137039184,1.0,1.0,-3.6128182411193848,0.8283535242080688,2.7844645977020264,0.0169299133121967,1.0,1.0,0.0,194.2579345703125,175.0,55761.0,0.0,3889.762939453125,1.0,283.1499938964844,286.4841003417969,299.3492126464844,302.9497375488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887905240058899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2369.412353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005460,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0285339355469,0.915715217590332,0.4855460226535797,0.437736839056015,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0285339355469,0.9247571229934692,0.4985017478466034,0.4728314280509949,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0285339355469,0.9282881021499634,0.5032559037208557,0.3526639938354492,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.02850341796875,0.8860154151916504,0.4418841004371643,0.4198002219200134,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0283508300781,0.7774448990821838,0.2950987219810486,1.3383934497833252,288.028564453125,284.95001220703125,298.7723693847656,296.4073486328125,297.6844482421875,297.3593444824219,288.0291748046875,1.0,0.6687762141227722,0.315115749835968,0.315115749835968,1.0,1.0,-3.628772258758545,0.8324234485626221,2.796348810195923,0.0173881575465202,1.0,1.0,0.0,182.60223388671875,163.0,55932.29296875,0.0,3858.765380859375,1.0,283.1499938964844,286.49432373046875,299.4033203125,303.01513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880033850669861,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2362.28662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005520,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0285339355469,0.915715217590332,0.4855460226535797,0.437736839056015,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0285339355469,0.9247571229934692,0.4985017478466034,0.4728314280509949,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0285339355469,0.9282881021499634,0.5032559037208557,0.3526639938354492,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.02850341796875,0.8860154151916504,0.4418841004371643,0.4198002219200134,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0283508300781,0.7774448990821838,0.2950987219810486,1.3383934497833252,288.028564453125,284.95001220703125,298.7723693847656,296.4073486328125,297.6844482421875,297.3593444824219,288.0291748046875,1.0,0.6687762141227722,0.315115749835968,0.315115749835968,1.0,1.0,-3.628772258758545,0.8324234485626221,2.796348810195923,0.0173881575465202,1.0,1.0,0.0,182.60223388671875,163.0,55932.29296875,0.0,3858.765380859375,1.0,283.1499938964844,286.49432373046875,299.4033203125,303.01513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880033850669861,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2362.28662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005580,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0451354980469,0.9420570135116576,0.4878596067428589,0.4393166601657867,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0451354980469,0.9518012404441832,0.5019401907920837,0.4755533635616302,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.045166015625,0.9546246528625488,0.5058920979499817,0.3541210889816284,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.04510498046875,0.9095021486282348,0.4449560642242431,0.4221851527690887,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0449523925781,0.7972564697265625,0.2967609763145447,1.3434629440307615,288.045166015625,284.95001220703125,298.8590087890625,296.46063232421875,297.7035217285156,297.3580017089844,288.0457763671875,1.0,0.6649377346038818,0.3149685561656952,0.3149685561656952,1.0,1.0,-3.644670248031616,0.8364615440368652,2.808208703994751,0.0178572088479995,1.0,1.0,0.0,170.7923126220703,166.0,56107.91796875,0.0,3826.341064453125,1.0,283.1499938964844,286.5048217773437,299.456787109375,303.0801696777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872646450996399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2355.603759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005640,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0451354980469,0.9420570135116576,0.4878596067428589,0.4393166601657867,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0451354980469,0.9518012404441832,0.5019401907920837,0.4755533635616302,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.045166015625,0.9546246528625488,0.5058920979499817,0.3541210889816284,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.04510498046875,0.9095021486282348,0.4449560642242431,0.4221851527690887,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0449523925781,0.7972564697265625,0.2967609763145447,1.3434629440307615,288.045166015625,284.95001220703125,298.8590087890625,296.46063232421875,297.7035217285156,297.3580017089844,288.0457763671875,1.0,0.6649377346038818,0.3149685561656952,0.3149685561656952,1.0,1.0,-3.644670248031616,0.8364615440368652,2.808208703994751,0.0178572088479995,1.0,1.0,0.0,170.7923126220703,166.0,56107.91796875,0.0,3826.341064453125,1.0,283.1499938964844,286.5048217773437,299.456787109375,303.0801696777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872646450996399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2355.603759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005700,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0541381835937,0.9501369595527648,0.4890198409557342,0.4402183592319488,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0541381835937,0.9599518179893494,0.5036606788635254,0.4770290553569793,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0541381835937,0.962400496006012,0.5072076320648193,0.3549319803714752,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0541076660156,0.9177170395851136,0.4464902877807617,0.4234896898269653,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0539245605469,0.8035733699798584,0.297588437795639,1.3465228080749512,288.0541687011719,284.95001220703125,298.9021911621094,296.4869384765625,297.7131042480469,297.3573608398437,288.05487060546875,1.0,0.6649157404899597,0.3148949742317199,0.3148949742317199,1.0,1.0,-3.653749942779541,0.8388004899024963,2.814949512481689,0.0181235428899526,1.0,1.0,0.0,167.8105010986328,166.0,56206.3046875,0.0,3831.17041015625,1.0,283.1499938964844,286.5105895996094,299.4833679199219,303.1128845214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869270443916321,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.375,0.0,1953.8612060546875,1895.4371337890625,0.0,2352.551513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005760,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06378173828125,0.9554425477981568,0.4901788830757141,0.4411702752113342,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.06378173828125,0.9653517603874208,0.5053772926330566,0.4785551130771637,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06378173828125,0.967462956905365,0.5085142850875854,0.3557768762111664,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0637512207031,0.923538625240326,0.4480162560939789,0.424840897321701,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0635681152344,0.807840883731842,0.2984045743942261,1.3497923612594604,288.0638122558594,284.95001220703125,298.9452209472656,296.51300048828125,297.7226867675781,297.3567199707031,288.0645446777344,1.0,0.665457010269165,0.3148531019687652,0.3148531019687652,1.0,1.0,-3.663306474685669,0.8413683772087097,2.8219380378723145,0.0185381732881069,1.0,1.0,0.0,166.17578125,184.0,56311.23828125,0.0,3845.6669921875,1.0,283.1499938964844,286.5168151855469,299.5097351074219,303.1458740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866233587265015,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.5888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2349.80615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005820,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.08551025390625,0.946938455104828,0.4925121665000915,0.4434161782264709,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0855407714844,0.9579099416732788,0.5088033676147461,0.4819526672363281,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0855407714844,0.9595524072647096,0.5110903382301331,0.357706069946289,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0854797363281,0.9155980944633484,0.4510335028171539,0.4278696477413177,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08526611328125,0.8013883829116821,0.2999957203865051,1.3578497171401978,288.0855712890625,284.95001220703125,299.03076171875,296.56427001953125,297.7418212890625,297.3553466796875,288.08642578125,1.0,0.6718670725822449,0.3147693574428558,0.3147693574428558,1.0,1.0,-3.685749530792236,0.8474572896957397,2.838292121887207,0.019622204825282,1.0,1.0,0.0,172.02420043945312,202.0,56552.359375,0.0,3940.9580078125,1.0,283.1499938964844,286.5310974121094,299.5618591308594,303.2129211425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861484289169312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2345.514892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005880,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.08551025390625,0.946938455104828,0.4925121665000915,0.4434161782264709,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0855407714844,0.9579099416732788,0.5088033676147461,0.4819526672363281,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0855407714844,0.9595524072647096,0.5110903382301331,0.357706069946289,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0854797363281,0.9155980944633484,0.4510335028171539,0.4278696477413177,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08526611328125,0.8013883829116821,0.2999957203865051,1.3578497171401978,288.0855712890625,284.95001220703125,299.03076171875,296.56427001953125,297.7418212890625,297.3553466796875,288.08642578125,1.0,0.6718670725822449,0.3147693574428558,0.3147693574428558,1.0,1.0,-3.685749530792236,0.8474572896957397,2.838292121887207,0.019622204825282,1.0,1.0,0.0,172.02420043945312,202.0,56552.359375,0.0,3940.9580078125,1.0,283.1499938964844,286.5310974121094,299.5618591308594,303.2129211425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861484289169312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2345.514892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005940,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1090087890625,0.9273185729980468,0.4948975443840027,0.4459229111671448,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1090393066406,0.9394295811653136,0.5122150778770447,0.4855686724185943,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1090393066406,0.9405419826507568,0.5135802626609802,0.3597504794597626,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.8984029293060303,0.4539669156074524,0.4310569167137146,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087646484375,0.7867575883865356,0.301495760679245,1.3666245937347412,288.10906982421875,284.95001220703125,299.1153564453125,296.6141357421875,297.7606506347656,297.3537902832031,288.10992431640625,1.0,0.6811583638191223,0.3146856129169464,0.3146856129169464,1.0,1.0,-3.709967851638794,0.8540348410606384,2.8559329509735107,0.0209114644676446,1.0,1.0,0.0,183.8474578857422,220.0,56811.0859375,0.0,4079.94873046875,1.0,283.1499938964844,286.5465087890625,299.6126708984375,303.2803649902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785873293876648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2343.02978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006000,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1090087890625,0.9273185729980468,0.4948975443840027,0.4459229111671448,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1090393066406,0.9394295811653136,0.5122150778770447,0.4855686724185943,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1090393066406,0.9405419826507568,0.5135802626609802,0.3597504794597626,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.8984029293060303,0.4539669156074524,0.4310569167137146,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087646484375,0.7867575883865356,0.301495760679245,1.3666245937347412,288.10906982421875,284.95001220703125,299.1153564453125,296.6141357421875,297.7606506347656,297.3537902832031,288.10992431640625,1.0,0.6811583638191223,0.3146856129169464,0.3146856129169464,1.0,1.0,-3.709967851638794,0.8540348410606384,2.8559329509735107,0.0209114644676446,1.0,1.0,0.0,183.8474578857422,220.0,56811.0859375,0.0,4079.94873046875,1.0,283.1499938964844,286.5465087890625,299.6126708984375,303.2803649902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785873293876648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2343.02978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006060,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1327209472656,0.9057082533836364,0.4972869455814361,0.4485596716403961,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1327209472656,0.9176579713821412,0.5155943036079407,0.4892787039279938,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1327209472656,0.9180951118469238,0.5159923434257507,0.3618276119232178,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1326904296875,0.8799414038658142,0.4568223059177398,0.4342887103557586,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1324768066406,0.7704564929008484,0.3029045760631561,1.375558376312256,288.1327514648437,284.95001220703125,299.1987609863281,296.66241455078125,297.7787475585937,297.3519897460937,288.1336364746094,1.0,0.6918818354606628,0.3144153356552124,0.3144153356552124,1.0,1.0,-3.7347428798675537,0.8601577877998352,2.874585151672364,0.0216178633272647,1.0,1.0,0.0,198.76182556152344,238.0,57070.4140625,0.0,4241.93017578125,1.0,283.1499938964844,286.5620422363281,299.6615295410156,303.3463134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857277393341064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2341.715576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006120,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1327209472656,0.9057082533836364,0.4972869455814361,0.4485596716403961,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1327209472656,0.9176579713821412,0.5155943036079407,0.4892787039279938,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1327209472656,0.9180951118469238,0.5159923434257507,0.3618276119232178,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1326904296875,0.8799414038658142,0.4568223059177398,0.4342887103557586,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1324768066406,0.7704564929008484,0.3029045760631561,1.375558376312256,288.1327514648437,284.95001220703125,299.1987609863281,296.66241455078125,297.7787475585937,297.3519897460937,288.1336364746094,1.0,0.6918818354606628,0.3144153356552124,0.3144153356552124,1.0,1.0,-3.7347428798675537,0.8601577877998352,2.874585151672364,0.0216178633272647,1.0,1.0,0.0,198.76182556152344,238.0,57070.4140625,0.0,4241.93017578125,1.0,283.1499938964844,286.5620422363281,299.6615295410156,303.3463134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857277393341064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2341.715576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006180,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1563720703125,0.8870764374732971,0.4996523559093475,0.451237291097641,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1563720703125,0.898368775844574,0.5189350843429565,0.4930145442485809,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1563720703125,0.8981691002845764,0.5183396339416504,0.3639034330844879,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1563415527344,0.8626883625984192,0.4596124589443207,0.4375181794166565,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1561279296875,0.7553322315216064,0.3042329251766205,1.3844139575958252,288.1564025878906,284.95001220703125,299.2806396484375,296.7088317871094,297.7964172363281,297.3500366210937,288.1572570800781,1.0,0.7032084465026855,0.3141450881958008,0.3141450881958008,1.0,1.0,-3.759505033493042,0.866240382194519,2.8932647705078125,0.0222869105637073,1.0,1.0,0.0,215.2454376220703,256.0,57330.30859375,0.0,4416.0205078125,1.0,283.1499938964844,286.5775756835937,299.7083435058594,303.41021728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856612801551819,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.3994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2341.115478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006240,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1563720703125,0.8870764374732971,0.4996523559093475,0.451237291097641,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1563720703125,0.898368775844574,0.5189350843429565,0.4930145442485809,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1563720703125,0.8981691002845764,0.5183396339416504,0.3639034330844879,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1563415527344,0.8626883625984192,0.4596124589443207,0.4375181794166565,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1561279296875,0.7553322315216064,0.3042329251766205,1.3844139575958252,288.1564025878906,284.95001220703125,299.2806396484375,296.7088317871094,297.7964172363281,297.3500366210937,288.1572570800781,1.0,0.7032084465026855,0.3141450881958008,0.3141450881958008,1.0,1.0,-3.759505033493042,0.866240382194519,2.8932647705078125,0.0222869105637073,1.0,1.0,0.0,215.2454376220703,256.0,57330.30859375,0.0,4416.0205078125,1.0,283.1499938964844,286.5775756835937,299.7083435058594,303.41021728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856612801551819,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.3994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2341.115478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006300,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1681213378906,0.878485918045044,0.5008237957954407,0.4525797069072723,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1681213378906,0.8898592591285706,0.5205908417701721,0.4948824346065521,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1681213378906,0.8893718123435974,0.519489586353302,0.3649348318576813,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1680908203125,0.854835569858551,0.4609838128089905,0.4391239285469055,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1678771972656,0.7484683394432068,0.3048676252365112,1.3887728452682495,288.16815185546875,284.95001220703125,299.3209533691406,296.73126220703125,297.8050231933594,297.3490295410156,288.16900634765625,1.0,0.7089750170707703,0.3140099346637726,0.3140099346637726,1.0,1.0,-3.771799325942993,0.8692508935928345,2.902548551559448,0.0226073749363422,1.0,1.0,0.0,223.8440093994141,256.0,57459.83984375,0.0,4505.9345703125,1.0,283.1499938964844,286.5853271484375,299.7308349609375,303.4412841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856478691101074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.4951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2340.99462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006360,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1797180175781,0.8704707026481628,0.5019912123680115,0.4539235532283783,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1797180175781,0.8818848729133606,0.5222418904304504,0.4967510402202606,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1797180175781,0.8811193704605103,0.5206323266029358,0.3659648895263672,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1796875,0.8475654125213623,0.4623480439186096,0.440727949142456,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1794738769531,0.7421141266822815,0.3054936826229095,1.3931162357330322,288.17974853515625,284.95001220703125,299.3607788085937,296.7531433105469,297.8134460449219,297.3479919433594,288.1806030273437,1.0,0.7147488594055176,0.3137852251529693,0.3137852251529693,1.0,1.0,-3.7840421199798575,0.8719601035118103,2.912081956863404,0.0226359982043504,1.0,1.0,0.0,232.5697021484375,274.0,57586.5,0.0,4597.12646484375,1.0,283.1499938964844,286.5929260253906,299.7530517578125,303.4719543457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856675982475281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2341.17236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006420,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20245361328125,0.8560320138931274,0.5042977929115295,0.456599086523056,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20245361328125,0.867441713809967,0.5255131721496582,0.5004720687866211,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.20245361328125,0.8661494255065918,0.5228680372238159,0.3679999411106109,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2024230957031,0.8345084190368652,0.4650277197360992,0.4439027011394501,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.20220947265625,0.7306364178657532,0.3066873848438263,1.4015992879867554,288.2024841308594,284.95001220703125,299.4389038085937,296.795166015625,297.8297119140625,297.3458557128906,288.20330810546875,1.0,0.726318359375,0.3133358061313629,0.3133358061313629,1.0,1.0,-3.808242559432984,0.877244234085083,2.9309983253479004,0.0226096659898757,1.0,1.0,0.0,250.35400390625,292.0,57835.8046875,0.0,4782.46435546875,1.0,283.1499938964844,286.6078491210937,299.79510498046875,303.5306091308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785706102848053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.9951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2341.520263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006480,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20245361328125,0.8560320138931274,0.5042977929115295,0.456599086523056,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20245361328125,0.867441713809967,0.5255131721496582,0.5004720687866211,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.20245361328125,0.8661494255065918,0.5228680372238159,0.3679999411106109,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2024230957031,0.8345084190368652,0.4650277197360992,0.4439027011394501,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.20220947265625,0.7306364178657532,0.3066873848438263,1.4015992879867554,288.2024841308594,284.95001220703125,299.4389038085937,296.795166015625,297.8297119140625,297.3458557128906,288.20330810546875,1.0,0.726318359375,0.3133358061313629,0.3133358061313629,1.0,1.0,-3.808242559432984,0.877244234085083,2.9309983253479004,0.0226096659898757,1.0,1.0,0.0,250.35400390625,292.0,57835.8046875,0.0,4782.46435546875,1.0,283.1499938964844,286.6078491210937,299.79510498046875,303.5306091308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785706102848053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.9951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2341.520263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
