time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006540,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.22479248046875,0.8435584902763367,0.5065773129463196,0.4592603743076324,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2248229980469,0.8549233078956604,0.5287572145462036,0.5041772723197937,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2248229980469,0.8531481623649597,0.5250579714775085,0.3700106143951416,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2247619628906,0.823076605796814,0.4676629900932312,0.4470454752445221,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2245788574219,0.7203953862190247,0.3078290820121765,1.4098947048187256,288.224853515625,284.95001220703125,299.51470947265625,296.8345947265625,297.84539794921875,297.3437194824219,288.22564697265625,1.0,0.7378078699111938,0.3128863871097564,0.3128863871097564,1.0,1.0,-3.8320915699005127,0.8824078440666199,2.949683666229248,0.0225228071212768,1.0,1.0,0.0,268.3966064453125,295.0,58081.40234375,0.0,4970.7314453125,1.0,283.1499938964844,286.62255859375,299.83477783203125,303.586669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858166694641113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.8896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2342.518798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006600,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.22479248046875,0.8435584902763367,0.5065773129463196,0.4592603743076324,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2248229980469,0.8549233078956604,0.5287572145462036,0.5041772723197937,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2248229980469,0.8531481623649597,0.5250579714775085,0.3700106143951416,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2247619628906,0.823076605796814,0.4676629900932312,0.4470454752445221,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2245788574219,0.7203953862190247,0.3078290820121765,1.4098947048187256,288.224853515625,284.95001220703125,299.51470947265625,296.8345947265625,297.84539794921875,297.3437194824219,288.22564697265625,1.0,0.7378078699111938,0.3128863871097564,0.3128863871097564,1.0,1.0,-3.8320915699005127,0.8824078440666199,2.949683666229248,0.0225228071212768,1.0,1.0,0.0,268.3966064453125,295.0,58081.40234375,0.0,4970.7314453125,1.0,283.1499938964844,286.62255859375,299.83477783203125,303.586669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858166694641113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.8896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2342.518798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006660,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2449035644531,0.8377899527549744,0.5088521838188171,0.461639404296875,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.24493408203125,0.8493543863296509,0.5319905281066895,0.5075811743736267,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.24493408203125,0.8470898270606995,0.5272257924079895,0.3717904686927795,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.244873046875,0.8177794218063354,0.4702760875225067,0.4498758018016815,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2447204589844,0.715319812297821,0.3089462518692016,1.4166913032531738,288.24493408203125,284.95001220703125,299.5879821777344,296.8712463378906,297.8605651855469,297.3416748046875,288.2456359863281,1.0,0.7450019717216492,0.3124370872974396,0.3124370872974396,1.0,1.0,-3.852756977081299,0.8866580724716187,2.96609878540039,0.0222753752022981,1.0,1.0,0.0,278.9815368652344,283.0,58297.92578125,0.0,5102.4677734375,1.0,283.1499938964844,286.6356506347656,299.8720092773437,303.6393127441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860136032104492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2344.297119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006720,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2449035644531,0.8377899527549744,0.5088521838188171,0.461639404296875,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.24493408203125,0.8493543863296509,0.5319905281066895,0.5075811743736267,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.24493408203125,0.8470898270606995,0.5272257924079895,0.3717904686927795,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.244873046875,0.8177794218063354,0.4702760875225067,0.4498758018016815,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2447204589844,0.715319812297821,0.3089462518692016,1.4166913032531738,288.24493408203125,284.95001220703125,299.5879821777344,296.8712463378906,297.8605651855469,297.3416748046875,288.2456359863281,1.0,0.7450019717216492,0.3124370872974396,0.3124370872974396,1.0,1.0,-3.852756977081299,0.8866580724716187,2.96609878540039,0.0222753752022981,1.0,1.0,0.0,278.9815368652344,283.0,58297.92578125,0.0,5102.4677734375,1.0,283.1499938964844,286.6356506347656,299.8720092773437,303.6393127441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860136032104492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2344.297119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006780,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2615661621094,0.839751124382019,0.5111446976661682,0.4636275768280029,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2615661621094,0.8518242239952087,0.5352305769920349,0.5105643272399902,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2615661621094,0.8490092754364014,0.529386043548584,0.3732494711875915,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26153564453125,0.8199571371078491,0.472881942987442,0.4522718489170074,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613830566406,0.7168224453926086,0.3100596070289612,1.421431541442871,288.2615661621094,284.95001220703125,299.6584167480469,296.90484619140625,297.8751220703125,297.3399963378906,288.2621154785156,1.0,0.746526837348938,0.3119877874851227,0.3119877874851227,1.0,1.0,-3.869088649749756,0.8896806836128235,2.979408025741577,0.0217638351023197,1.0,1.0,0.0,278.67803955078125,271.0,58474.0625,0.0,5150.16796875,1.0,283.1499938964844,286.6463623046875,299.90557861328125,303.68609619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861708998680115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.53125,0.0,1953.8612060546875,1895.4371337890625,0.0,2345.718017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006840,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2615661621094,0.839751124382019,0.5111446976661682,0.4636275768280029,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2615661621094,0.8518242239952087,0.5352305769920349,0.5105643272399902,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2615661621094,0.8490092754364014,0.529386043548584,0.3732494711875915,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26153564453125,0.8199571371078491,0.472881942987442,0.4522718489170074,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613830566406,0.7168224453926086,0.3100596070289612,1.421431541442871,288.2615661621094,284.95001220703125,299.6584167480469,296.90484619140625,297.8751220703125,297.3399963378906,288.2621154785156,1.0,0.746526837348938,0.3119877874851227,0.3119877874851227,1.0,1.0,-3.869088649749756,0.8896806836128235,2.979408025741577,0.0217638351023197,1.0,1.0,0.0,278.67803955078125,271.0,58474.0625,0.0,5150.16796875,1.0,283.1499938964844,286.6463623046875,299.90557861328125,303.68609619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861708998680115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.53125,0.0,1953.8612060546875,1895.4371337890625,0.0,2345.718017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006900,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2689208984375,0.8425626158714294,0.512306272983551,0.464540034532547,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2689514160156,0.8549719452857971,0.5368630886077881,0.5119662880897522,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2689514160156,0.8518561720848083,0.5304718017578125,0.3739081919193268,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2689208984375,0.822795033454895,0.4741913080215454,0.4533745348453522,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.268798828125,0.7191110253334045,0.3106274306774139,1.4233670234680176,288.2689514160156,284.95001220703125,299.6924743652344,296.9204406738281,297.8822631835937,297.33935546875,288.2694702148437,1.0,0.7461268901824951,0.3117631375789642,0.3117631375789642,1.0,1.0,-3.87632417678833,0.8909286856651306,2.985395669937134,0.0214184559881687,1.0,1.0,0.0,275.9584045410156,271.0,58552.98046875,0.0,5154.28466796875,1.0,283.1499938964844,286.6510925292969,299.9209289550781,303.7071228027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862045168876648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2346.021728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006960,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2761535644531,0.8461272120475769,0.5134756565093994,0.4654260575771332,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2761535644531,0.8589128851890564,0.5385035276412964,0.5133399963378906,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2761535644531,0.8554804921150208,0.5315608978271484,0.3745429813861847,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.276123046875,0.8263173699378967,0.4755048155784607,0.4544454514980316,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2760009765625,0.721977710723877,0.3112028837203979,1.4251667261123655,288.27618408203125,284.95001220703125,299.7257385253906,296.9351806640625,297.889404296875,297.3388366699219,288.27667236328125,1.0,0.7452883720397949,0.3116102218627929,0.3116102218627929,1.0,1.0,-3.8832638263702393,0.8923227787017822,2.990941047668457,0.0212771650403738,1.0,1.0,0.0,272.3173828125,259.0,58630.99609375,0.0,5151.37939453125,1.0,283.1499938964844,286.65576171875,299.935546875,303.7272033691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862352132797241,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.4677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2346.299072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007020,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2900695800781,0.8550044894218445,0.5158292651176453,0.4671505689620971,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29010009765625,0.8686342239379883,0.5418041348457336,0.5160403251647949,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2900695800781,0.8645250797271729,0.5337446928024292,0.37576824426651,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2900695800781,0.834904670715332,0.4781399071216583,0.4565295875072479,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2899475097656,0.728952169418335,0.3123718202114105,1.4285372495651243,288.29010009765625,284.95001220703125,299.7896728515625,296.9620361328125,297.9033203125,297.3380432128906,288.29058837890625,1.0,0.7428028583526611,0.3113044500350952,0.3113044500350952,1.0,1.0,-3.896629810333252,0.8949927091598511,3.001636981964112,0.0209728050976991,1.0,1.0,0.0,263.32470703125,247.0,58781.21484375,0.0,5132.53662109375,1.0,283.1499938964844,286.664794921875,299.9624328613281,303.7646789550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863324284553528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2347.17724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007080,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2900695800781,0.8550044894218445,0.5158292651176453,0.4671505689620971,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29010009765625,0.8686342239379883,0.5418041348457336,0.5160403251647949,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2900695800781,0.8645250797271729,0.5337446928024292,0.37576824426651,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2900695800781,0.834904670715332,0.4781399071216583,0.4565295875072479,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2899475097656,0.728952169418335,0.3123718202114105,1.4285372495651243,288.29010009765625,284.95001220703125,299.7896728515625,296.9620361328125,297.9033203125,297.3380432128906,288.29058837890625,1.0,0.7428028583526611,0.3113044500350952,0.3113044500350952,1.0,1.0,-3.896629810333252,0.8949927091598511,3.001636981964112,0.0209728050976991,1.0,1.0,0.0,263.32470703125,247.0,58781.21484375,0.0,5132.53662109375,1.0,283.1499938964844,286.664794921875,299.9624328613281,303.7646789550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863324284553528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2347.17724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007140,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033752441406,0.8659178018569946,0.5181902050971985,0.4688332378864288,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30340576171875,0.8804622292518616,0.5451239943504333,0.5187063813209534,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30340576171875,0.8756300806999207,0.5359277129173279,0.3769545257091522,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033752441406,0.8453167676925659,0.4807777404785156,0.4585640728473663,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3032531738281,0.7373517751693726,0.3135569095611572,1.4317333698272705,288.30340576171875,284.95001220703125,299.8500061035156,296.9851379394531,297.91650390625,297.3374328613281,288.3038635253906,1.0,0.7396596074104309,0.3109986484050751,0.3109986484050751,1.0,1.0,-3.909587144851685,0.8975422978401184,3.012044906616211,0.0206215735524892,1.0,1.0,0.0,252.9385681152344,235.0,58924.375,0.0,5102.9560546875,1.0,283.1499938964844,286.6733703613281,299.9858703613281,303.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865027785301208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2348.716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007200,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033752441406,0.8659178018569946,0.5181902050971985,0.4688332378864288,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30340576171875,0.8804622292518616,0.5451239943504333,0.5187063813209534,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30340576171875,0.8756300806999207,0.5359277129173279,0.3769545257091522,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033752441406,0.8453167676925659,0.4807777404785156,0.4585640728473663,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3032531738281,0.7373517751693726,0.3135569095611572,1.4317333698272705,288.30340576171875,284.95001220703125,299.8500061035156,296.9851379394531,297.91650390625,297.3374328613281,288.3038635253906,1.0,0.7396596074104309,0.3109986484050751,0.3109986484050751,1.0,1.0,-3.909587144851685,0.8975422978401184,3.012044906616211,0.0206215735524892,1.0,1.0,0.0,252.9385681152344,235.0,58924.375,0.0,5102.9560546875,1.0,283.1499938964844,286.6733703613281,299.9858703613281,303.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865027785301208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2348.716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007260,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161926269531,0.8787023425102234,0.5205422639846802,0.4704846143722534,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31622314453125,0.8941571712493896,0.5484550595283508,0.5213562250137329,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161926269531,0.8885814547538757,0.5381022691726685,0.3781153261661529,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161926269531,0.8575215339660645,0.4834100604057312,0.4605669677257538,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160705566406,0.747172474861145,0.3147494196891784,1.4348376989364624,288.31622314453125,284.95001220703125,299.90838623046875,297.0062255859375,297.9291076660156,297.3368835449219,288.3166809082031,1.0,0.7361729145050049,0.3106166124343872,0.3106166124343872,1.0,1.0,-3.922307968139648,0.8997635245323181,3.022544384002685,0.0199806168675422,1.0,1.0,0.0,241.83009338378903,223.0,59061.515625,0.0,5067.57470703125,1.0,283.1499938964844,286.6816101074219,300.00689697265625,303.8287048339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866449356079102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2350.00146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007320,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161926269531,0.8787023425102234,0.5205422639846802,0.4704846143722534,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31622314453125,0.8941571712493896,0.5484550595283508,0.5213562250137329,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161926269531,0.8885814547538757,0.5381022691726685,0.3781153261661529,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161926269531,0.8575215339660645,0.4834100604057312,0.4605669677257538,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160705566406,0.747172474861145,0.3147494196891784,1.4348376989364624,288.31622314453125,284.95001220703125,299.90838623046875,297.0062255859375,297.9291076660156,297.3368835449219,288.3166809082031,1.0,0.7361729145050049,0.3106166124343872,0.3106166124343872,1.0,1.0,-3.922307968139648,0.8997635245323181,3.022544384002685,0.0199806168675422,1.0,1.0,0.0,241.83009338378903,223.0,59061.515625,0.0,5067.57470703125,1.0,283.1499938964844,286.6816101074219,300.00689697265625,303.8287048339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866449356079102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2350.00146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007380,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3289489746094,0.893410325050354,0.5229096412658691,0.4721294641494751,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3289489746094,0.909980058670044,0.5518149733543396,0.5240136384963989,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3289489746094,0.903365671634674,0.5402442812919617,0.3792450726032257,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32891845703125,0.8716919422149658,0.4860135912895202,0.4625310897827148,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32879638671875,0.7586396932601929,0.3159457147121429,1.4378869533538818,288.3289489746094,284.95001220703125,299.9667053222656,297.0271301269531,297.94171142578125,297.3364562988281,288.32940673828125,1.0,0.732489287853241,0.3102345764636993,0.3102345764636993,1.0,1.0,-3.9348840713500977,0.9019282460212708,3.0329556465148926,0.019299441948533,1.0,1.0,0.0,230.3079376220703,211.0,59198.6640625,0.0,5028.69580078125,1.0,283.1499938964844,286.6897888183594,300.0274963378906,303.85821533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866918444633484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.9482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2350.425537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007440,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3289489746094,0.893410325050354,0.5229096412658691,0.4721294641494751,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3289489746094,0.909980058670044,0.5518149733543396,0.5240136384963989,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3289489746094,0.903365671634674,0.5402442812919617,0.3792450726032257,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32891845703125,0.8716919422149658,0.4860135912895202,0.4625310897827148,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32879638671875,0.7586396932601929,0.3159457147121429,1.4378869533538818,288.3289489746094,284.95001220703125,299.9667053222656,297.0271301269531,297.94171142578125,297.3364562988281,288.32940673828125,1.0,0.732489287853241,0.3102345764636993,0.3102345764636993,1.0,1.0,-3.9348840713500977,0.9019282460212708,3.0329556465148926,0.019299441948533,1.0,1.0,0.0,230.3079376220703,211.0,59198.6640625,0.0,5028.69580078125,1.0,283.1499938964844,286.6897888183594,300.0274963378906,303.85821533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866918444633484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.9482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2350.425537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007500,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.9014949202537536,0.5241062045097351,0.4729582667350769,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.9193446636199952,0.5535081624984741,0.5253505110740662,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.9118738174438475,0.5413000583648682,0.379798024892807,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.8795605897903442,0.487301230430603,0.4634980261325836,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3351745605469,0.765061616897583,0.3165439367294311,1.4393986463546753,288.3353271484375,284.95001220703125,299.995849609375,297.0375061035156,297.94805908203125,297.3362731933594,288.33575439453125,1.0,0.7306100726127625,0.3100435435771942,0.3100435435771942,1.0,1.0,-3.94113826751709,0.902998149394989,3.038140058517456,0.0189500134438276,1.0,1.0,0.0,224.46823120117188,211.0,59267.36328125,0.0,5008.521484375,1.0,283.1499938964844,286.69390869140625,300.0377502441406,303.87286376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867043018341064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2350.5380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007560,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.910410463809967,0.5253045558929443,0.4737884104251861,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.9295631647109984,0.5552070736885071,0.5266918540000916,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.921444535255432,0.5423480868339539,0.3803442120552063,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.887993574142456,0.4885814189910888,0.464456170797348,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.7719957232475281,0.3171417415142059,1.4409022331237793,288.3417053222656,284.95001220703125,300.02496337890625,297.0477905273437,297.9543762207031,297.3360900878906,288.3421325683594,1.0,0.7287127375602722,0.3098591864109039,0.3098591864109039,1.0,1.0,-3.947372913360596,0.9040824770927428,3.043290376663208,0.0186154749244451,1.0,1.0,0.0,218.5905303955078,199.0,59336.359375,0.0,4987.955078125,1.0,283.1499938964844,286.6980285644531,300.0479736328125,303.88751220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867133617401123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2350.619873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007620,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.931689441204071,0.5276961922645569,0.4754454791545868,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.9516191482543944,0.5586171746253967,0.529384970664978,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.9428569078445436,0.5444257259368896,0.3814200460910797,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.9067683219909668,0.4911237061023712,0.4663506746292114,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35430908203125,0.7875567674636841,0.3183350563049316,1.443886399269104,288.3544616699219,284.95001220703125,300.08306884765625,297.0682373046875,297.9670104980469,297.33575439453125,288.3548889160156,1.0,0.7248777151107788,0.3094905018806457,0.3094905018806457,1.0,1.0,-3.959778070449829,0.9062301516532898,3.0535478591918945,0.0179301500320434,1.0,1.0,0.0,206.7535552978516,187.0,59474.67578125,0.0,4945.853515625,1.0,283.1499938964844,286.706298828125,300.0683288574219,303.91668701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867279648780823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2350.75146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007680,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.931689441204071,0.5276961922645569,0.4754454791545868,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.9516191482543944,0.5586171746253967,0.529384970664978,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.9428569078445436,0.5444257259368896,0.3814200460910797,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.9067683219909668,0.4911237061023712,0.4663506746292114,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35430908203125,0.7875567674636841,0.3183350563049316,1.443886399269104,288.3544616699219,284.95001220703125,300.08306884765625,297.0682373046875,297.9670104980469,297.33575439453125,288.3548889160156,1.0,0.7248777151107788,0.3094905018806457,0.3094905018806457,1.0,1.0,-3.959778070449829,0.9062301516532898,3.0535478591918945,0.0179301500320434,1.0,1.0,0.0,206.7535552978516,187.0,59474.67578125,0.0,4945.853515625,1.0,283.1499938964844,286.706298828125,300.0683288574219,303.91668701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867279648780823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2350.75146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007740,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3671875,0.9556739330291748,0.5300705432891846,0.4770881533622741,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3671875,0.974325716495514,0.5620359182357788,0.5320854187011719,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3671875,0.9657793045043944,0.5464859008789062,0.382481038570404,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3671569824219,0.930631160736084,0.4936484694480896,0.4682250916957855,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670349121094,0.8056149482727051,0.3195242285728454,1.446843147277832,288.3671875,284.95001220703125,300.1410217285156,297.0884094238281,297.97955322265625,297.3354187011719,288.3676452636719,1.0,0.7210115790367126,0.3091217875480652,0.3091217875480652,1.0,1.0,-3.972097158432007,0.9083464741706848,3.063750743865967,0.0172215141355991,1.0,1.0,0.0,194.85682678222656,205.0,59613.1796875,0.0,4902.79296875,1.0,283.1499938964844,286.7145690917969,300.0884704589844,303.9457092285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867472171783447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.8466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2350.92578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007800,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3671875,0.9556739330291748,0.5300705432891846,0.4770881533622741,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3671875,0.974325716495514,0.5620359182357788,0.5320854187011719,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3671875,0.9657793045043944,0.5464859008789062,0.382481038570404,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3671569824219,0.930631160736084,0.4936484694480896,0.4682250916957855,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670349121094,0.8056149482727051,0.3195242285728454,1.446843147277832,288.3671875,284.95001220703125,300.1410217285156,297.0884094238281,297.97955322265625,297.3354187011719,288.3676452636719,1.0,0.7210115790367126,0.3091217875480652,0.3091217875480652,1.0,1.0,-3.972097158432007,0.9083464741706848,3.063750743865967,0.0172215141355991,1.0,1.0,0.0,194.85682678222656,205.0,59613.1796875,0.0,4902.79296875,1.0,283.1499938964844,286.7145690917969,300.0884704589844,303.9457092285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867472171783447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.8466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2350.92578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007860,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3835144042969,0.95339035987854,0.5324143171310425,0.4792594313621521,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3835144042969,0.9727743268013,0.5654470920562744,0.5353589057922363,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3835144042969,0.963384747505188,0.5485246181488037,0.3839560449123382,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.38348388671875,0.9284628629684448,0.4961545765399933,0.470661997795105,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3833312988281,0.8036088347434998,0.3206943869590759,1.4524809122085571,288.383544921875,284.95001220703125,300.1988220214844,297.1082458496094,297.9920959472656,297.3348693847656,288.3841552734375,1.0,0.72548907995224,0.3087501227855682,0.3087501227855682,1.0,1.0,-3.9901301860809326,0.9120230674743652,3.0781071186065674,0.0166611168533563,1.0,1.0,0.0,197.8573455810547,223.0,59798.82421875,0.0,4978.5029296875,1.0,283.1499938964844,286.7254333496094,300.1087341308594,303.97662353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868420481681824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2351.78271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007920,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3835144042969,0.95339035987854,0.5324143171310425,0.4792594313621521,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3835144042969,0.9727743268013,0.5654470920562744,0.5353589057922363,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3835144042969,0.963384747505188,0.5485246181488037,0.3839560449123382,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.38348388671875,0.9284628629684448,0.4961545765399933,0.470661997795105,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3833312988281,0.8036088347434998,0.3206943869590759,1.4524809122085571,288.383544921875,284.95001220703125,300.1988220214844,297.1082458496094,297.9920959472656,297.3348693847656,288.3841552734375,1.0,0.72548907995224,0.3087501227855682,0.3087501227855682,1.0,1.0,-3.9901301860809326,0.9120230674743652,3.0781071186065674,0.0166611168533563,1.0,1.0,0.0,197.8573455810547,223.0,59798.82421875,0.0,4978.5029296875,1.0,283.1499938964844,286.7254333496094,300.1087341308594,303.97662353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868420481681824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2351.78271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007980,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.40203857421875,0.9385530352592468,0.5346693992614746,0.4816263616085052,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40203857421875,0.9597733616828918,0.5688144564628601,0.5388803482055664,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.40203857421875,0.9488686323165894,0.5504943132400513,0.3855954110622406,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4020080566406,0.9138052463531494,0.4985928237438202,0.4733231663703918,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4018249511719,0.792052686214447,0.3217918574810028,1.4591752290725708,288.4020690917969,284.95001220703125,300.2563781738281,297.1277770996094,298.00421142578125,297.333740234375,288.4027099609375,1.0,0.7331401705741882,0.3083784878253937,0.3083784878253937,1.0,1.0,-4.0104498863220215,0.9163121581077576,3.094137668609619,0.0162833221256732,1.0,1.0,0.0,208.1197967529297,241.0,60005.046875,0.0,5111.74560546875,1.0,283.1499938964844,286.7377319335937,300.12890625,304.009521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870755791664124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,2353.894287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008040,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.40203857421875,0.9385530352592468,0.5346693992614746,0.4816263616085052,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40203857421875,0.9597733616828918,0.5688144564628601,0.5388803482055664,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.40203857421875,0.9488686323165894,0.5504943132400513,0.3855954110622406,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4020080566406,0.9138052463531494,0.4985928237438202,0.4733231663703918,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4018249511719,0.792052686214447,0.3217918574810028,1.4591752290725708,288.4020690917969,284.95001220703125,300.2563781738281,297.1277770996094,298.00421142578125,297.333740234375,288.4027099609375,1.0,0.7331401705741882,0.3083784878253937,0.3083784878253937,1.0,1.0,-4.0104498863220215,0.9163121581077576,3.094137668609619,0.0162833221256732,1.0,1.0,0.0,208.1197967529297,241.0,60005.046875,0.0,5111.74560546875,1.0,283.1499938964844,286.7377319335937,300.12890625,304.009521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870755791664124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,2353.894287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008100,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115905761719,0.9287090301513672,0.535758376121521,0.4828387498855591,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115905761719,0.9507361054420472,0.5704771876335144,0.5406885147094727,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115905761719,0.9390612244606018,0.5514494776725769,0.3864437341690063,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115600585937,0.9048541188240052,0.4997818171977997,0.4746922850608825,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.411376953125,0.7846701145172119,0.322306752204895,1.4626898765563965,288.41162109375,284.95001220703125,300.2850646972656,297.1374206542969,298.01007080078125,297.3329772949219,288.4122619628906,1.0,0.7377486824989319,0.308192640542984,0.308192640542984,1.0,1.0,-4.020987033843994,0.9185543060302734,3.1024324893951416,0.0161114986985921,1.0,1.0,0.0,214.97637939453125,241.0,60111.33203125,0.0,5191.89892578125,1.0,283.1499938964844,286.7440795898437,300.1387939453125,304.0260925292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872349619865417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2355.335693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008160,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4210205078125,0.9185690879821776,0.5368244647979736,0.4840540289878845,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4210510253906,0.9410176873207092,0.5721271634101868,0.5425094366073608,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4210205078125,0.9287278056144714,0.5523872971534729,0.3872981071472168,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4210205078125,0.8962001800537109,0.5009530186653137,0.4760692119598388,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4208374023437,0.7771178483963013,0.3228017091751098,1.466231346130371,288.4210510253906,284.95001220703125,300.3136901855469,297.1469421386719,298.015625,297.33209228515625,288.4217224121094,1.0,0.7426217794418335,0.3079234659671783,0.3079234659671783,1.0,1.0,-4.0315937995910645,0.9205350279808044,3.1110589504241943,0.0156620908528566,1.0,1.0,0.0,222.46876525878903,259.0,60215.4296875,0.0,5277.0634765625,1.0,283.1499938964844,286.75030517578125,300.14849853515625,304.04248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874067425727844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.9619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2356.888916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008220,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43975830078125,0.8999911546707153,0.538894534111023,0.4864731729030609,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4397888183594,0.9214191436767578,0.5753938555717468,0.5461664199829102,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43975830078125,0.9088150262832642,0.5542163252830505,0.3890089094638824,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4397277832031,0.8794108629226685,0.5032476186752319,0.4788245856761932,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4395751953125,0.7625882625579834,0.3237384557723999,1.473296046257019,288.4397888183594,284.95001220703125,300.3707580566406,297.16571044921875,298.0264587402344,297.3301086425781,288.4404296875,1.0,0.7528161406517029,0.307385116815567,0.307385116815567,1.0,1.0,-4.052791595458984,0.924440860748291,3.1283504962921143,0.0147077441215515,1.0,1.0,0.0,238.66842651367188,277.0,60422.2578125,0.0,5457.0615234375,1.0,283.1499938964844,286.7626953125,300.1674194335937,304.0746765136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787764847278595,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.0458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2360.12841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008280,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43975830078125,0.8999911546707153,0.538894534111023,0.4864731729030609,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4397888183594,0.9214191436767578,0.5753938555717468,0.5461664199829102,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43975830078125,0.9088150262832642,0.5542163252830505,0.3890089094638824,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4397277832031,0.8794108629226685,0.5032476186752319,0.4788245856761932,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4395751953125,0.7625882625579834,0.3237384557723999,1.473296046257019,288.4397888183594,284.95001220703125,300.3707580566406,297.16571044921875,298.0264587402344,297.3301086425781,288.4404296875,1.0,0.7528161406517029,0.307385116815567,0.307385116815567,1.0,1.0,-4.052791595458984,0.924440860748291,3.1283504962921143,0.0147077441215515,1.0,1.0,0.0,238.66842651367188,277.0,60422.2578125,0.0,5457.0615234375,1.0,283.1499938964844,286.7626953125,300.1674194335937,304.0746765136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787764847278595,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.0458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2360.12841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008340,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4582824707031,0.8838394284248352,0.5408897399902344,0.4888600707054138,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4582824707031,0.9040421843528748,0.5786231160163879,0.5498248338699341,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4582824707031,0.8921117186546326,0.555990993976593,0.3907089531421661,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.458251953125,0.8641625046730042,0.505486249923706,0.4815637767314911,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4580993652344,0.7495488524436951,0.3246132433414459,1.480255126953125,288.45831298828125,284.95001220703125,300.427490234375,297.1840515136719,298.0370178222656,297.327880859375,288.4589538574219,1.0,0.7632911205291748,0.3068467378616333,0.3068467378616333,1.0,1.0,-4.073787689208984,0.9282701015472412,3.145517349243164,0.0137150390073657,1.0,1.0,0.0,255.83604431152344,295.0,60626.94140625,0.0,5644.9677734375,1.0,283.1499938964844,286.7749328613281,300.18585205078125,304.106201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881301045417786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.8564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2363.43359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
