time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008400,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4582824707031,0.8838394284248352,0.5408897399902344,0.4888600707054138,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4582824707031,0.9040421843528748,0.5786231160163879,0.5498248338699341,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4582824707031,0.8921117186546326,0.555990993976593,0.3907089531421661,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.458251953125,0.8641625046730042,0.505486249923706,0.4815637767314911,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4580993652344,0.7495488524436951,0.3246132433414459,1.480255126953125,288.45831298828125,284.95001220703125,300.427490234375,297.1840515136719,298.0370178222656,297.327880859375,288.4589538574219,1.0,0.7632911205291748,0.3068467378616333,0.3068467378616333,1.0,1.0,-4.073787689208984,0.9282701015472412,3.145517349243164,0.0137150390073657,1.0,1.0,0.0,255.83604431152344,295.0,60626.94140625,0.0,5644.9677734375,1.0,283.1499938964844,286.7749328613281,300.18585205078125,304.106201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881301045417786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.8564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2363.43359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008460,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.47625732421875,0.8694385290145874,0.5428205728530884,0.491208016872406,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4762878417969,0.8896556496620178,0.5818226933479309,0.553474485874176,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4762878417969,0.8773084878921509,0.5577205419540405,0.392391949892044,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.47625732421875,0.8507756590843201,0.5076786875724792,0.4842786788940429,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4761047363281,0.7381404638290405,0.325437843799591,1.4870792627334597,288.4762878417969,284.95001220703125,300.48388671875,297.20196533203125,298.0470275878906,297.32550048828125,288.4768981933594,1.0,0.7738335132598877,0.3061858415603637,0.3061858415603637,1.0,1.0,-4.0945143699646,0.9315811991691588,3.162933111190796,0.012256215326488,1.0,1.0,0.0,273.5078430175781,313.0,60824.41015625,0.0,5837.3779296875,1.0,283.1499938964844,286.7867736816406,300.2037658691406,304.1368408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884904146194458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2366.695068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008520,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.47625732421875,0.8694385290145874,0.5428205728530884,0.491208016872406,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4762878417969,0.8896556496620178,0.5818226933479309,0.553474485874176,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4762878417969,0.8773084878921509,0.5577205419540405,0.392391949892044,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.47625732421875,0.8507756590843201,0.5076786875724792,0.4842786788940429,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4761047363281,0.7381404638290405,0.325437843799591,1.4870792627334597,288.4762878417969,284.95001220703125,300.48388671875,297.20196533203125,298.0470275878906,297.32550048828125,288.4768981933594,1.0,0.7738335132598877,0.3061858415603637,0.3061858415603637,1.0,1.0,-4.0945143699646,0.9315811991691588,3.162933111190796,0.012256215326488,1.0,1.0,0.0,273.5078430175781,313.0,60824.41015625,0.0,5837.3779296875,1.0,283.1499938964844,286.7867736816406,300.2037658691406,304.1368408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884904146194458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2366.695068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008580,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4938049316406,0.8567747473716736,0.5446712970733643,0.4934937655925751,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4938049316406,0.8768835663795471,0.5849894881248474,0.5571027398109436,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4938049316406,0.8642287850379944,0.5593967437744141,0.3940450549125671,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4937744140625,0.839097261428833,0.5098164081573486,0.4869517385959625,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4936218261719,0.7280697822570801,0.3262036442756653,1.4936848878860474,288.49383544921875,284.95001220703125,300.5399169921875,297.2193908691406,298.0567626953125,297.3230285644531,288.4944152832031,1.0,0.7843340039253235,0.3055249154567718,0.3055249154567718,1.0,1.0,-4.114838123321533,0.9347454905509948,3.1800925731658936,0.0107308104634284,1.0,1.0,0.0,291.4394226074219,331.0,61017.0625,0.0,6032.05126953125,1.0,283.1499938964844,286.7983093261719,300.2210388183594,304.1664733886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888273000717163,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2369.745361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008640,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4938049316406,0.8567747473716736,0.5446712970733643,0.4934937655925751,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4938049316406,0.8768835663795471,0.5849894881248474,0.5571027398109436,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4938049316406,0.8642287850379944,0.5593967437744141,0.3940450549125671,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4937744140625,0.839097261428833,0.5098164081573486,0.4869517385959625,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4936218261719,0.7280697822570801,0.3262036442756653,1.4936848878860474,288.49383544921875,284.95001220703125,300.5399169921875,297.2193908691406,298.0567626953125,297.3230285644531,288.4944152832031,1.0,0.7843340039253235,0.3055249154567718,0.3055249154567718,1.0,1.0,-4.114838123321533,0.9347454905509948,3.1800925731658936,0.0107308104634284,1.0,1.0,0.0,291.4394226074219,331.0,61017.0625,0.0,6032.05126953125,1.0,283.1499938964844,286.7983093261719,300.2210388183594,304.1664733886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888273000717163,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2369.745361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008700,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50250244140625,0.8510199785232544,0.5455856323242188,0.4946304261684418,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5025329589844,0.8710442185401917,0.5865686535835266,0.5589166879653931,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5025329589844,0.8582705855369568,0.560227632522583,0.3948694169521332,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.50250244140625,0.8337815999984741,0.5108780264854431,0.4882851839065552,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5023498535156,0.7233884334564209,0.3265786468982696,1.4969701766967771,288.5025329589844,284.95001220703125,300.5677795410156,297.2279357910156,298.06158447265625,297.3218078613281,288.5031433105469,1.0,0.7895551919937134,0.3051944673061371,0.3051944673061371,1.0,1.0,-4.124909400939941,0.936294436454773,3.188615083694458,0.0099542438983917,1.0,1.0,0.0,300.5024108886719,331.0,61112.8125,0.0,6130.5380859375,1.0,283.1499938964844,286.8040466308594,300.2296447753906,304.18121337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890053987503052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2371.35888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008760,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5111389160156,0.8456395268440247,0.5464808344841003,0.4957498013973236,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5111694335937,0.8655802011489868,0.588141143321991,0.5607240200042725,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5111389160156,0.8526996374130249,0.5610466003417969,0.3956852555274963,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5111389160156,0.8287845849990845,0.5119273066520691,0.4896067678928375,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.510986328125,0.71888667345047,0.3269402086734772,1.5001941919326782,288.5111694335937,284.95001220703125,300.5955505371094,297.236328125,298.06640625,297.320556640625,288.5117492675781,1.0,0.7947503328323364,0.3048833012580871,0.3048833012580871,1.0,1.0,-4.134897232055664,0.9378806352615356,3.197016477584839,0.0092308362945914,1.0,1.0,0.0,309.564697265625,334.0,61207.8515625,0.0,6229.1259765625,1.0,283.1499938964844,286.8097229003906,300.2380065917969,304.1956787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891767024993896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2372.910400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008820,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52642822265625,0.8404703140258789,0.5482656955718994,0.4976935982704162,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5264587402344,0.860611617565155,0.5912860631942749,0.5640351176261902,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52642822265625,0.8473037481307983,0.562681257724762,0.3970901668071747,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52642822265625,0.8240354061126709,0.5140212774276733,0.4919417798519134,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262756347656,0.7142784595489502,0.3276600241661072,1.5051811933517456,288.5264587402344,284.95001220703125,300.6507568359375,297.2527160644531,298.0759582519531,297.31817626953125,288.5269470214844,1.0,0.8010152578353882,0.3042610287666321,0.3042610287666321,1.0,1.0,-4.151719093322754,0.9401901960372924,3.2115285396575928,0.0076873558573424,1.0,1.0,0.0,319.8907470703125,322.0,61372.40234375,0.0,6361.19189453125,1.0,283.1499938964844,286.8197021484375,300.2543334960937,304.22320556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895057201385498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2375.89111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008880,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52642822265625,0.8404703140258789,0.5482656955718994,0.4976935982704162,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5264587402344,0.860611617565155,0.5912860631942749,0.5640351176261902,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52642822265625,0.8473037481307983,0.562681257724762,0.3970901668071747,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52642822265625,0.8240354061126709,0.5140212774276733,0.4919417798519134,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262756347656,0.7142784595489502,0.3276600241661072,1.5051811933517456,288.5264587402344,284.95001220703125,300.6507568359375,297.2527160644531,298.0759582519531,297.31817626953125,288.5269470214844,1.0,0.8010152578353882,0.3042610287666321,0.3042610287666321,1.0,1.0,-4.151719093322754,0.9401901960372924,3.2115285396575928,0.0076873558573424,1.0,1.0,0.0,319.8907470703125,322.0,61372.40234375,0.0,6361.19189453125,1.0,283.1499938964844,286.8197021484375,300.2543334960937,304.22320556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895057201385498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2375.89111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008940,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5385437011719,0.8422437906265259,0.5500425696372986,0.4992147088050842,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5385437011719,0.8630986213684082,0.5944432020187378,0.5669217109680176,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5385437011719,0.849030613899231,0.5643185377120972,0.3981744349002838,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5385437011719,0.8259522318840027,0.5161153674125671,0.4938402771949768,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5384216308594,0.7155787348747253,0.3283857703208923,1.5081132650375366,288.53857421875,284.95001220703125,300.7054748535156,297.2685241699219,298.08544921875,297.3161315917969,288.5389099121094,1.0,0.80185866355896,0.3036387264728546,0.3036387264728546,1.0,1.0,-4.164153099060059,0.9412990808486938,3.2228541374206543,0.0059351776726543,1.0,1.0,0.0,319.0687561035156,310.0,61500.1484375,0.0,6399.2265625,1.0,283.1499938964844,286.8275146484375,300.26971435546875,304.247802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897421717643738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.5703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2378.0341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009000,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5385437011719,0.8422437906265259,0.5500425696372986,0.4992147088050842,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5385437011719,0.8630986213684082,0.5944432020187378,0.5669217109680176,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5385437011719,0.849030613899231,0.5643185377120972,0.3981744349002838,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5385437011719,0.8259522318840027,0.5161153674125671,0.4938402771949768,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5384216308594,0.7155787348747253,0.3283857703208923,1.5081132650375366,288.53857421875,284.95001220703125,300.7054748535156,297.2685241699219,298.08544921875,297.3161315917969,288.5389099121094,1.0,0.80185866355896,0.3036387264728546,0.3036387264728546,1.0,1.0,-4.164153099060059,0.9412990808486938,3.2228541374206543,0.0059351776726543,1.0,1.0,0.0,319.0687561035156,310.0,61500.1484375,0.0,6399.2265625,1.0,283.1499938964844,286.8275146484375,300.26971435546875,304.247802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897421717643738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.5703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2378.0341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009060,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.54913330078125,0.847809910774231,0.5518344640731812,0.5005288124084473,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54913330078125,0.8696863055229187,0.5976421236991882,0.5696138739585876,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54913330078125,0.8546509146690369,0.5659856796264648,0.3991073071956634,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5491027832031,0.8314816951751709,0.5182380080223083,0.4955320358276367,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54901123046875,0.7200291752815247,0.3291524946689605,1.5101158618927002,288.54913330078125,284.95001220703125,300.7597351074219,297.2837829589844,298.09552001953125,297.314697265625,288.5494689941406,1.0,0.8001946210861206,0.3031453490257263,0.3031453490257263,1.0,1.0,-4.174549579620361,0.942302107810974,3.2322473526000977,0.0044635934755206,1.0,1.0,0.0,312.3299255371094,298.0,61614.5234375,0.0,6387.96484375,1.0,283.1499938964844,286.8343811035156,300.2844543457031,304.2701416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898602485656738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2379.104736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009120,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.54913330078125,0.847809910774231,0.5518344640731812,0.5005288124084473,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54913330078125,0.8696863055229187,0.5976421236991882,0.5696138739585876,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54913330078125,0.8546509146690369,0.5659856796264648,0.3991073071956634,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5491027832031,0.8314816951751709,0.5182380080223083,0.4955320358276367,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54901123046875,0.7200291752815247,0.3291524946689605,1.5101158618927002,288.54913330078125,284.95001220703125,300.7597351074219,297.2837829589844,298.09552001953125,297.314697265625,288.5494689941406,1.0,0.8001946210861206,0.3031453490257263,0.3031453490257263,1.0,1.0,-4.174549579620361,0.942302107810974,3.2322473526000977,0.0044635934755206,1.0,1.0,0.0,312.3299255371094,298.0,61614.5234375,0.0,6387.96484375,1.0,283.1499938964844,286.8343811035156,300.2844543457031,304.2701416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898602485656738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2379.104736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009180,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5591735839844,0.8554165959358215,0.5536352396011353,0.5017606616020203,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5592041015625,0.8784772157669067,0.6008801460266113,0.5722463726997375,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5591735839844,0.8623671531677246,0.5676785707473755,0.3999873697757721,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5591735839844,0.8389023542404175,0.520386278629303,0.4971520602703094,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55908203125,0.7259595990180969,0.3299537897109985,1.511821985244751,288.5592041015625,284.95001220703125,300.8134460449219,297.29840087890625,298.10577392578125,297.31365966796875,288.5595397949219,1.0,0.7974374890327454,0.302651971578598,0.302651971578598,1.0,1.0,-4.184267520904541,0.9431300759315492,3.2411372661590576,0.0029550294857472,1.0,1.0,0.0,303.1090393066406,286.0,61722.890625,0.0,6356.4501953125,1.0,283.1499938964844,286.84088134765625,300.298828125,304.2916564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899373769760132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2379.8037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009240,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5591735839844,0.8554165959358215,0.5536352396011353,0.5017606616020203,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5592041015625,0.8784772157669067,0.6008801460266113,0.5722463726997375,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5591735839844,0.8623671531677246,0.5676785707473755,0.3999873697757721,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5591735839844,0.8389023542404175,0.520386278629303,0.4971520602703094,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55908203125,0.7259595990180969,0.3299537897109985,1.511821985244751,288.5592041015625,284.95001220703125,300.8134460449219,297.29840087890625,298.10577392578125,297.31365966796875,288.5595397949219,1.0,0.7974374890327454,0.302651971578598,0.302651971578598,1.0,1.0,-4.184267520904541,0.9431300759315492,3.2411372661590576,0.0029550294857472,1.0,1.0,0.0,303.1090393066406,286.0,61722.890625,0.0,6356.4501953125,1.0,283.1499938964844,286.84088134765625,300.298828125,304.2916564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899373769760132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2379.8037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009300,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5640869140625,0.859878420829773,0.5545373558998108,0.5023564696311951,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5641174316406,0.8835690021514893,0.6025149822235107,0.5735543370246887,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5640869140625,0.866897702217102,0.568534255027771,0.4004169404506683,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5640869140625,0.8432265520095825,0.52146977186203,0.4979479014873504,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5639953613281,0.7293754816055298,0.330365926027298,1.512619972229004,288.5641174316406,284.95001220703125,300.840087890625,297.3054504394531,298.1109313964844,297.31329345703125,288.5644226074219,1.0,0.7957989573478699,0.302405297756195,0.302405297756195,1.0,1.0,-4.188995361328125,0.9435062408447266,3.2454891204833984,0.0021895612590014,1.0,1.0,0.0,297.90093994140625,286.0,61775.5859375,0.0,6335.88427734375,1.0,283.1499938964844,286.8440246582031,300.3058166503906,304.3020935058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899672389030457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.5576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2380.074462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009360,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56890869140625,0.8646970391273499,0.5554397106170654,0.5029449462890625,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5689392089844,0.8890244960784912,0.6041586995124817,0.5748624205589294,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.56890869140625,0.8717886805534363,0.5693945288658142,0.4008437991142273,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.56890869140625,0.8478909730911255,0.5225578546524048,0.4987401366233825,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5688171386719,0.7330330014228821,0.3307830989360809,1.5134040117263794,288.5689392089844,284.95001220703125,300.8666076660156,297.3123779296875,298.1160583496094,297.3130187988281,288.5692443847656,1.0,0.7940706014633179,0.3021412491798401,0.3021412491798401,1.0,1.0,-4.193690776824951,0.9438124299049376,3.249878406524658,0.0013605585554614,1.0,1.0,0.0,292.48394775390625,274.0,61827.0546875,0.0,6313.65185546875,1.0,283.1499938964844,286.8471069335937,300.31268310546875,304.3123474121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899966835975647,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.6982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2380.34130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009420,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.57867431640625,0.875420868396759,0.5572460889816284,0.5041055083274841,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.57867431640625,0.9010056853294371,0.6074801683425903,0.5774914622306824,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.57867431640625,0.8826577663421631,0.5711326003074646,0.4016957879066467,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.57867431640625,0.8582919836044312,0.5247510075569153,0.5003219246864319,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5785827636719,0.7411389350891113,0.3316319286823272,1.514953851699829,288.57867431640625,284.95001220703125,300.919189453125,297.3256530761719,298.1266784667969,297.3126525878906,288.5790100097656,1.0,0.7904142737388611,0.3016131222248077,0.3016131222248077,1.0,1.0,-4.203051090240479,0.9444036483764648,3.2586476802825928,-0.000311647541821,1.0,1.0,0.0,281.1745910644531,262.0,61931.8359375,0.0,6265.49365234375,1.0,283.1499938964844,286.8533935546875,300.3259582519531,304.3323974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900577187538147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.03515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2380.894775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009480,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.57867431640625,0.875420868396759,0.5572460889816284,0.5041055083274841,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.57867431640625,0.9010056853294371,0.6074801683425903,0.5774914622306824,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.57867431640625,0.8826577663421631,0.5711326003074646,0.4016957879066467,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.57867431640625,0.8582919836044312,0.5247510075569153,0.5003219246864319,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5785827636719,0.7411389350891113,0.3316319286823272,1.514953851699829,288.57867431640625,284.95001220703125,300.919189453125,297.3256530761719,298.1266784667969,297.3126525878906,288.5790100097656,1.0,0.7904142737388611,0.3016131222248077,0.3016131222248077,1.0,1.0,-4.203051090240479,0.9444036483764648,3.2586476802825928,-0.000311647541821,1.0,1.0,0.0,281.1745910644531,262.0,61931.8359375,0.0,6265.49365234375,1.0,283.1499938964844,286.8533935546875,300.3259582519531,304.3323974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900577187538147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.03515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2380.894775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009540,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5892333984375,0.887503445148468,0.5590623021125793,0.5052618980407715,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5892639160156,0.9149805307388306,0.6108461618423462,0.5801483392715454,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5892333984375,0.8948625922203064,0.5728960037231445,0.4025554955005646,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5892333984375,0.8700954914093018,0.5269677042961121,0.5019126534461975,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5891418457031,0.7503408193588257,0.332496166229248,1.5165166854858398,288.5892639160156,284.95001220703125,300.9711608886719,297.3382568359375,298.1384582519531,297.3126220703125,288.589599609375,1.0,0.7866424918174744,0.3010850250720978,0.3010850250720978,1.0,1.0,-4.2124762535095215,0.9450044631958008,3.2674720287323,-0.0019869031384587,1.0,1.0,0.0,269.5669250488281,250.0,62048.91796875,0.0,6215.1748046875,1.0,283.1499938964844,286.8603515625,300.3386535644531,304.3524780273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901626229286194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2381.84619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009600,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5892333984375,0.887503445148468,0.5590623021125793,0.5052618980407715,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5892639160156,0.9149805307388306,0.6108461618423462,0.5801483392715454,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5892333984375,0.8948625922203064,0.5728960037231445,0.4025554955005646,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5892333984375,0.8700954914093018,0.5269677042961121,0.5019126534461975,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5891418457031,0.7503408193588257,0.332496166229248,1.5165166854858398,288.5892639160156,284.95001220703125,300.9711608886719,297.3382568359375,298.1384582519531,297.3126220703125,288.589599609375,1.0,0.7866424918174744,0.3010850250720978,0.3010850250720978,1.0,1.0,-4.2124762535095215,0.9450044631958008,3.2674720287323,-0.0019869031384587,1.0,1.0,0.0,269.5669250488281,250.0,62048.91796875,0.0,6215.1748046875,1.0,283.1499938964844,286.8603515625,300.3386535644531,304.3524780273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901626229286194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2381.84619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009660,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5999755859375,0.9010339379310608,0.5608882308006287,0.5064190626144409,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5999755859375,0.9315817952156068,0.6142608523368835,0.5828421711921692,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5999755859375,0.9086759686470032,0.5746862292289734,0.4034276902675628,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5999450683594,0.8834575414657593,0.5292093753814697,0.5035186409950256,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.599853515625,0.7608641386032104,0.3333738148212433,1.518104910850525,288.5999755859375,284.95001220703125,301.0224609375,297.3501281738281,298.1503601074219,297.3128967285156,288.600341796875,1.0,0.7828030586242676,0.3005320131778717,0.3005320131778717,1.0,1.0,-4.22200870513916,0.9455378651618958,3.276470899581909,-0.0037491300608962,1.0,1.0,0.0,257.76373291015625,238.0,62166.62109375,0.0,6163.5771484375,1.0,283.1499938964844,286.86737060546875,300.3507080078125,304.3721008300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903088927268982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2383.172119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009720,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5999755859375,0.9010339379310608,0.5608882308006287,0.5064190626144409,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5999755859375,0.9315817952156068,0.6142608523368835,0.5828421711921692,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5999755859375,0.9086759686470032,0.5746862292289734,0.4034276902675628,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5999450683594,0.8834575414657593,0.5292093753814697,0.5035186409950256,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.599853515625,0.7608641386032104,0.3333738148212433,1.518104910850525,288.5999755859375,284.95001220703125,301.0224609375,297.3501281738281,298.1503601074219,297.3128967285156,288.600341796875,1.0,0.7828030586242676,0.3005320131778717,0.3005320131778717,1.0,1.0,-4.22200870513916,0.9455378651618958,3.276470899581909,-0.0037491300608962,1.0,1.0,0.0,257.76373291015625,238.0,62166.62109375,0.0,6163.5771484375,1.0,283.1499938964844,286.86737060546875,300.3507080078125,304.3721008300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903088927268982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2383.172119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009780,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.9170295000076294,0.5627227425575256,0.5075799226760864,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107177734375,0.9497419595718384,0.6177251935005188,0.5855776071548462,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.92553973197937,0.5765023827552795,0.4043146967887878,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.8984994292259216,0.5314754247665405,0.5051431059837341,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.610595703125,0.7729193568229675,0.3342610895633697,1.519718885421753,288.6107177734375,284.95001220703125,301.0730895996094,297.3612365722656,298.1623229980469,297.3133850097656,288.6110534667969,1.0,0.7789392471313477,0.2999790012836456,0.2999790012836456,1.0,1.0,-4.231668472290039,0.9460944533348083,3.285574197769165,-0.0055094864219427,1.0,1.0,0.0,245.86085510253903,226.0,62283.58984375,0.0,6111.44775390625,1.0,283.1499938964844,286.8743591308594,300.3619079589844,304.39093017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904824018478394,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2384.74609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009840,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.9170295000076294,0.5627227425575256,0.5075799226760864,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107177734375,0.9497419595718384,0.6177251935005188,0.5855776071548462,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.92553973197937,0.5765023827552795,0.4043146967887878,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.8984994292259216,0.5314754247665405,0.5051431059837341,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.610595703125,0.7729193568229675,0.3342610895633697,1.519718885421753,288.6107177734375,284.95001220703125,301.0730895996094,297.3612365722656,298.1623229980469,297.3133850097656,288.6110534667969,1.0,0.7789392471313477,0.2999790012836456,0.2999790012836456,1.0,1.0,-4.231668472290039,0.9460944533348083,3.285574197769165,-0.0055094864219427,1.0,1.0,0.0,245.86085510253903,226.0,62283.58984375,0.0,6111.44775390625,1.0,283.1499938964844,286.8743591308594,300.3619079589844,304.39093017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904824018478394,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2384.74609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009900,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6160583496094,0.9262890815734864,0.5636424422264099,0.5081617832183838,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6160583496094,0.9590762257575988,0.6194719076156616,0.5869578123092651,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6160583496094,0.9349094033241272,0.5774179100990295,0.4047626852989197,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6160583496094,0.9067845940589904,0.5326155424118042,0.5059610605239868,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6159362792969,0.779587984085083,0.3347070217132568,1.5205329656600952,288.6160583496094,284.95001220703125,301.09814453125,297.36651611328125,298.1683044433594,297.313720703125,288.6164245605469,1.0,0.7770045399665833,0.2997024953365326,0.2997024953365326,1.0,1.0,-4.236534118652344,0.9463791847229004,3.2901551723480225,-0.0063887229189276,1.0,1.0,0.0,239.89093017578125,226.0,62341.86328125,0.0,6085.279296875,1.0,283.1499938964844,286.8778686523437,300.3672790527344,304.40008544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905826568603516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.8134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2385.6552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009960,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62139892578125,0.9361675977706908,0.5645648837089539,0.5087453126907349,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6214294433594,0.9684308171272278,0.6212334036827087,0.5883511304855347,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.62139892578125,0.9447091817855836,0.5783411264419556,0.4052154719829559,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.62139892578125,0.9162138104438782,0.5337627530097961,0.506784975528717,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6213073730469,0.7867304086685181,0.3351549804210663,1.5213534832000732,288.6214294433594,284.95001220703125,301.1230163574219,297.37158203125,298.1742858886719,297.3141174316406,288.62176513671875,1.0,0.775070309638977,0.2994159460067749,0.2994159460067749,1.0,1.0,-4.241440296173096,0.9466378688812256,3.294802665710449,-0.0073001477867364,1.0,1.0,0.0,233.9078063964844,214.0,62399.8515625,0.0,6059.0888671875,1.0,283.1499938964844,286.8813171386719,300.3724060058594,304.40899658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906858921051025,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2386.591552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010020,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6321105957031,0.9570655822753906,0.566415548324585,0.5099162459373474,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6321105957031,0.9867318868637084,0.6247887015342712,0.5911661982536316,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6321105957031,0.9649766683578492,0.5802039504051208,0.4061313569545746,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6321105957031,0.9378478527069092,0.536072850227356,0.5084460377693176,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6319885253906,0.8025441765785217,0.3360549211502075,1.5230077505111694,288.6321105957031,284.95001220703125,301.1722106933594,297.381103515625,298.18621826171875,297.3150329589844,288.6324768066406,1.0,0.771204948425293,0.2988428473472595,0.2988428473472595,1.0,1.0,-4.251334190368652,0.9471662044525146,3.3041679859161377,-0.0091235544532537,1.0,1.0,0.0,221.9183807373047,232.0,62515.2578125,0.0,6006.62939453125,1.0,283.1499938964844,286.88824462890625,300.382080078125,304.4262084960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909150719642639,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2388.671142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010080,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6321105957031,0.9570655822753906,0.566415548324585,0.5099162459373474,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6321105957031,0.9867318868637084,0.6247887015342712,0.5911661982536316,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6321105957031,0.9649766683578492,0.5802039504051208,0.4061313569545746,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6321105957031,0.9378478527069092,0.536072850227356,0.5084460377693176,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6319885253906,0.8025441765785217,0.3360549211502075,1.5230077505111694,288.6321105957031,284.95001220703125,301.1722106933594,297.381103515625,298.18621826171875,297.3150329589844,288.6324768066406,1.0,0.771204948425293,0.2988428473472595,0.2988428473472595,1.0,1.0,-4.251334190368652,0.9471662044525146,3.3041679859161377,-0.0091235544532537,1.0,1.0,0.0,221.9183807373047,232.0,62515.2578125,0.0,6006.62939453125,1.0,283.1499938964844,286.88824462890625,300.382080078125,304.4262084960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909150719642639,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2388.671142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010140,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6462707519531,0.9540796875953674,0.5682498812675476,0.5116438269615173,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.64630126953125,0.9849892854690552,0.6283635497093201,0.5945959687232971,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64630126953125,0.962096631526947,0.5820678472518921,0.4074901044368744,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6462707519531,0.935078501701355,0.538386344909668,0.5107081532478333,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461181640625,0.8000221848487854,0.3369426727294922,1.527457594871521,288.64630126953125,284.95001220703125,301.2206115722656,297.3897705078125,298.1980285644531,297.3158874511719,288.6468200683594,1.0,0.77546626329422,0.2982697784900665,0.2982697784900665,1.0,1.0,-4.2672505378723145,0.9492854475975036,3.317965269088745,-0.0108256749808788,1.0,1.0,0.0,225.3335876464844,250.0,62674.546875,0.0,6087.43408203125,1.0,283.1499938964844,286.89752197265625,300.3913269042969,304.4447021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912371754646301,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2391.59375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010200,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6462707519531,0.9540796875953674,0.5682498812675476,0.5116438269615173,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.64630126953125,0.9849892854690552,0.6283635497093201,0.5945959687232971,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64630126953125,0.962096631526947,0.5820678472518921,0.4074901044368744,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6462707519531,0.935078501701355,0.538386344909668,0.5107081532478333,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461181640625,0.8000221848487854,0.3369426727294922,1.527457594871521,288.64630126953125,284.95001220703125,301.2206115722656,297.3897705078125,298.1980285644531,297.3158874511719,288.6468200683594,1.0,0.77546626329422,0.2982697784900665,0.2982697784900665,1.0,1.0,-4.2672505378723145,0.9492854475975036,3.317965269088745,-0.0108256749808788,1.0,1.0,0.0,225.3335876464844,250.0,62674.546875,0.0,6087.43408203125,1.0,283.1499938964844,286.89752197265625,300.3913269042969,304.4447021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912371754646301,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2391.59375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
