time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010260,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.662353515625,0.9401498436927797,0.5700291991233826,0.5135935544967651,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6623840332031,0.9741650223731996,0.6319413781166077,0.5983140468597412,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.662353515625,0.9485863447189332,0.5839033126831055,0.4090403616428375,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.662353515625,0.9212387204170228,0.5406723618507385,0.5132308006286621,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6622009277344,0.789212167263031,0.3377685844898224,1.5330030918121338,288.6623840332031,284.95001220703125,301.2682189941406,297.3975830078125,298.2093200683594,297.31640625,288.6629333496094,1.0,0.7827097177505493,0.297684371471405,0.297684371471405,1.0,1.0,-4.285654544830322,0.9519999623298644,3.3336548805236816,-0.012368113733828,1.0,1.0,0.0,235.97694396972656,268.0,62849.96875,0.0,6230.64599609375,1.0,283.1499938964844,286.9079895019531,300.3998107910156,304.464111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791686475276947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.0224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2395.672607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010320,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.662353515625,0.9401498436927797,0.5700291991233826,0.5135935544967651,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6623840332031,0.9741650223731996,0.6319413781166077,0.5983140468597412,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.662353515625,0.9485863447189332,0.5839033126831055,0.4090403616428375,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.662353515625,0.9212387204170228,0.5406723618507385,0.5132308006286621,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6622009277344,0.789212167263031,0.3377685844898224,1.5330030918121338,288.6623840332031,284.95001220703125,301.2682189941406,297.3975830078125,298.2093200683594,297.31640625,288.6629333496094,1.0,0.7827097177505493,0.297684371471405,0.297684371471405,1.0,1.0,-4.285654544830322,0.9519999623298644,3.3336548805236816,-0.012368113733828,1.0,1.0,0.0,235.97694396972656,268.0,62849.96875,0.0,6230.64599609375,1.0,283.1499938964844,286.9079895019531,300.3998107910156,304.464111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791686475276947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.0224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2395.672607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010380,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6789855957031,0.921942949295044,0.5717570781707764,0.5156342387199402,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67901611328125,0.9587120413780212,0.6355230212211609,0.6021807789802551,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6789855957031,0.9304996132850648,0.5857110619544983,0.4106783866882324,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.678955078125,0.9044385552406312,0.5429292321205139,0.515871524810791,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.7757141590118408,0.3385261297225952,1.5389355421066284,288.67901611328125,284.95001220703125,301.31500244140625,297.4045104980469,298.2201538085937,297.31671142578125,288.6795654296875,1.0,0.7915748357772827,0.2970989942550659,0.2970989942550659,1.0,1.0,-4.305063724517822,0.9549590349197388,3.350104570388794,-0.013858531601727,1.0,1.0,0.0,250.4010162353516,286.0,63030.2734375,0.0,6406.52734375,1.0,283.1499938964844,286.91876220703125,300.4071655273437,304.48297119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922269701957703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2400.581298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010440,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6789855957031,0.921942949295044,0.5717570781707764,0.5156342387199402,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67901611328125,0.9587120413780212,0.6355230212211609,0.6021807789802551,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6789855957031,0.9304996132850648,0.5857110619544983,0.4106783866882324,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.678955078125,0.9044385552406312,0.5429292321205139,0.515871524810791,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.7757141590118408,0.3385261297225952,1.5389355421066284,288.67901611328125,284.95001220703125,301.31500244140625,297.4045104980469,298.2201538085937,297.31671142578125,288.6795654296875,1.0,0.7915748357772827,0.2970989942550659,0.2970989942550659,1.0,1.0,-4.305063724517822,0.9549590349197388,3.350104570388794,-0.013858531601727,1.0,1.0,0.0,250.4010162353516,286.0,63030.2734375,0.0,6406.52734375,1.0,283.1499938964844,286.91876220703125,300.4071655273437,304.48297119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922269701957703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2400.581298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010500,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.68731689453125,0.912746787071228,0.5726033449172974,0.5166687965393066,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6873474121094,0.9501476287841796,0.6373192071914673,0.6041507720947266,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6873474121094,0.9210837483406068,0.5866066217422485,0.4115151166915893,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.68731689453125,0.896510124206543,0.544048547744751,0.5172150731086731,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6871643066406,0.7688838243484497,0.3388788104057312,1.5419355630874634,288.6873474121094,284.95001220703125,301.33807373046875,297.4076538085937,298.2254638671875,297.3168029785156,288.6878967285156,1.0,0.7963448762893677,0.2968063056468963,0.2968063056468963,1.0,1.0,-4.314930438995361,0.9564737677574158,3.358456611633301,-0.0145952375605702,1.0,1.0,0.0,258.4549865722656,286.0,63120.5859375,0.0,6501.8369140625,1.0,283.1499938964844,286.9241638183594,300.4103698730469,304.4919738769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925149202346802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.9482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2403.197509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010560,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6956787109375,0.9042643904685974,0.5734420418739319,0.5177063941955566,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6956787109375,0.9415151476860046,0.6391198039054871,0.6061353087425232,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6956787109375,0.9121237397193908,0.5874993801116943,0.4123575985431671,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6956481933594,0.8888454437255859,0.5451644659042358,0.5185658931732178,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.69549560546875,0.7623336315155029,0.3392195701599121,1.544931411743164,288.6956787109375,284.95001220703125,301.36090087890625,297.4105224609375,298.230712890625,297.3168640136719,288.6962280273437,1.0,0.8012059926986694,0.2964355647563934,0.2964355647563934,1.0,1.0,-4.324816703796387,0.9577158093452454,3.367101192474365,-0.0156046878546476,1.0,1.0,0.0,266.7886962890625,304.0,63210.65625,0.0,6599.7333984375,1.0,283.1499938964844,286.9295349121094,300.4133605957031,304.5007019042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928140163421631,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2405.915771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010620,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7122497558594,0.8892194628715515,0.5750979781150818,0.519782543182373,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7122802734375,0.9248197078704834,0.6427398324012756,0.6101426482200623,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7122497558594,0.8965454697608948,0.5892796516418457,0.4140543639659881,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7122497558594,0.8745536804199219,0.5473897457122803,0.5212820768356323,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.71209716796875,0.7502696514129639,0.3398674428462982,1.5508699417114258,288.7122802734375,284.95001220703125,301.4059143066406,297.41558837890625,298.2410888671875,297.31707763671875,288.7127990722656,1.0,0.8110910058021545,0.2956940829753876,0.2956940829753876,1.0,1.0,-4.344605445861816,0.9601520895957948,3.384453535079956,-0.0176630578935146,1.0,1.0,0.0,284.0260925292969,322.0,63389.3984375,0.0,6801.12353515625,1.0,283.1499938964844,286.94024658203125,300.4186096191406,304.51739501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934353947639465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.2529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2411.564697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010680,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7122497558594,0.8892194628715515,0.5750979781150818,0.519782543182373,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7122802734375,0.9248197078704834,0.6427398324012756,0.6101426482200623,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7122497558594,0.8965454697608948,0.5892796516418457,0.4140543639659881,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7122497558594,0.8745536804199219,0.5473897457122803,0.5212820768356323,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.71209716796875,0.7502696514129639,0.3398674428462982,1.5508699417114258,288.7122802734375,284.95001220703125,301.4059143066406,297.41558837890625,298.2410888671875,297.31707763671875,288.7127990722656,1.0,0.8110910058021545,0.2956940829753876,0.2956940829753876,1.0,1.0,-4.344605445861816,0.9601520895957948,3.384453535079956,-0.0176630578935146,1.0,1.0,0.0,284.0260925292969,322.0,63389.3984375,0.0,6801.12353515625,1.0,283.1499938964844,286.94024658203125,300.4186096191406,304.51739501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934353947639465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.2529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2411.564697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010740,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7286376953125,0.8756787776947021,0.5767263174057007,0.5218489766120911,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7286376953125,0.9099685549736024,0.6463965773582458,0.6141993999481201,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7286376953125,0.8828666806221008,0.5910578966140747,0.4157611727714538,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7286071777344,0.8618447780609131,0.5496114492416382,0.5240103602409363,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7284545898437,0.7396250367164612,0.3404719531536102,1.556686282157898,288.7286376953125,284.95001220703125,301.45001220703125,297.419677734375,298.2512512207031,297.3173522949219,288.72918701171875,1.0,0.8210636973381042,0.2949526011943817,0.2949526011943817,1.0,1.0,-4.36436128616333,0.9625547528266908,3.401806354522705,-0.0197298433631658,1.0,1.0,0.0,301.7002258300781,340.0,63565.42578125,0.0,7007.3642578125,1.0,283.1499938964844,286.9507751464844,300.4226989746094,304.5327453613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940679788589478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2417.31884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010800,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7286376953125,0.8756787776947021,0.5767263174057007,0.5218489766120911,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7286376953125,0.9099685549736024,0.6463965773582458,0.6141993999481201,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7286376953125,0.8828666806221008,0.5910578966140747,0.4157611727714538,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7286071777344,0.8618447780609131,0.5496114492416382,0.5240103602409363,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7284545898437,0.7396250367164612,0.3404719531536102,1.556686282157898,288.7286376953125,284.95001220703125,301.45001220703125,297.419677734375,298.2512512207031,297.3173522949219,288.72918701171875,1.0,0.8210636973381042,0.2949526011943817,0.2949526011943817,1.0,1.0,-4.36436128616333,0.9625547528266908,3.401806354522705,-0.0197298433631658,1.0,1.0,0.0,301.7002258300781,340.0,63565.42578125,0.0,7007.3642578125,1.0,283.1499938964844,286.9507751464844,300.4226989746094,304.5327453613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940679788589478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2417.31884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010860,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.744873046875,0.8636500835418701,0.5783358216285706,0.5239063501358032,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7449035644531,0.8977215886116028,0.6500863432884216,0.6182946562767029,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7449035644531,0.8706676959991455,0.5928381681442261,0.4174753129482269,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.744873046875,0.8506650328636169,0.5518345236778259,0.5267477631568909,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7447204589844,0.7301899790763855,0.3410483598709106,1.562413215637207,288.7449035644531,284.95001220703125,301.493408203125,297.4230041503906,298.2613830566406,297.3177490234375,288.7454528808594,1.0,0.8310126662254333,0.2942193746566772,0.2942193746566772,1.0,1.0,-4.384036540985107,0.9649434089660645,3.419093370437622,-0.0217926539480686,1.0,1.0,0.0,319.59735107421875,358.0,63739.98046875,0.0,7216.818359375,1.0,283.1499938964844,286.9612121582031,300.4261169433594,304.5473022460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947196364402771,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2423.249755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010920,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.744873046875,0.8636500835418701,0.5783358216285706,0.5239063501358032,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7449035644531,0.8977215886116028,0.6500863432884216,0.6182946562767029,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7449035644531,0.8706676959991455,0.5928381681442261,0.4174753129482269,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.744873046875,0.8506650328636169,0.5518345236778259,0.5267477631568909,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7447204589844,0.7301899790763855,0.3410483598709106,1.562413215637207,288.7449035644531,284.95001220703125,301.493408203125,297.4230041503906,298.2613830566406,297.3177490234375,288.7454528808594,1.0,0.8310126662254333,0.2942193746566772,0.2942193746566772,1.0,1.0,-4.384036540985107,0.9649434089660645,3.419093370437622,-0.0217926539480686,1.0,1.0,0.0,319.59735107421875,358.0,63739.98046875,0.0,7216.818359375,1.0,283.1499938964844,286.9612121582031,300.4261169433594,304.5473022460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947196364402771,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2423.249755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010980,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76104736328125,0.8529903292655945,0.5799277424812317,0.5259525775909424,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7610778808594,0.8869795203208923,0.6538111567497253,0.6224269270896912,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76104736328125,0.8598319888114929,0.5946224331855774,0.4191955029964447,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7610168457031,0.8408076167106628,0.5540611743927002,0.5294928550720215,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7608947753906,0.7216143012046814,0.3415999114513397,1.5680493116378784,288.7610778808594,284.95001220703125,301.536376953125,297.42584228515625,298.271484375,297.3182067871094,288.7615966796875,1.0,0.8409096598625183,0.2934861481189728,0.2934861481189728,1.0,1.0,-4.403645038604736,0.9672929644584656,3.436352014541626,-0.0238871537148952,1.0,1.0,0.0,337.6268920898437,376.0,63913.21484375,0.0,7428.83056640625,1.0,283.1499938964844,286.9715881347656,300.428955078125,304.5611572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795371413230896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2429.184814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011040,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76104736328125,0.8529903292655945,0.5799277424812317,0.5259525775909424,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7610778808594,0.8869795203208923,0.6538111567497253,0.6224269270896912,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76104736328125,0.8598319888114929,0.5946224331855774,0.4191955029964447,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7610168457031,0.8408076167106628,0.5540611743927002,0.5294928550720215,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7608947753906,0.7216143012046814,0.3415999114513397,1.5680493116378784,288.7610778808594,284.95001220703125,301.536376953125,297.42584228515625,298.271484375,297.3182067871094,288.7615966796875,1.0,0.8409096598625183,0.2934861481189728,0.2934861481189728,1.0,1.0,-4.403645038604736,0.9672929644584656,3.436352014541626,-0.0238871537148952,1.0,1.0,0.0,337.6268920898437,376.0,63913.21484375,0.0,7428.83056640625,1.0,283.1499938964844,286.9715881347656,300.428955078125,304.5611572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795371413230896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2429.184814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011100,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76910400390625,0.848099410533905,0.5807197690010071,0.5269744396209717,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7691345214844,0.8820106983184814,0.6556815505027771,0.6245025992393494,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.76910400390625,0.8548570871353149,0.5955154895782471,0.4200579524040222,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7690734863281,0.8362827897071838,0.5551755428314209,0.5308685898780823,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7689514160156,0.7175189256668091,0.3418704569339752,1.5708547830581665,288.7691345214844,284.95001220703125,301.5577087402344,297.42706298828125,298.27655029296875,297.3184814453125,288.7696533203125,1.0,0.8458346128463745,0.2931195497512817,0.2931195497512817,1.0,1.0,-4.413420677185059,0.968451976776123,3.444968938827514,-0.0249465499073267,1.0,1.0,0.0,346.702880859375,376.0,63999.578125,0.0,7535.92041015625,1.0,283.1499938964844,286.97674560546875,300.4302978515625,304.5679626464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957061529159546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.9931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2432.23388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011160,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7771301269531,0.8434964418411255,0.5815067291259766,0.5279911756515503,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7771301269531,0.8773269653320312,0.6575630307197571,0.6265879273414612,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7771301269531,0.8501793146133423,0.5964101552963257,0.4209209680557251,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.777099609375,0.832015335559845,0.5562914609909058,0.5322450995445251,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7769775390625,0.7135105133056641,0.3421343863010406,1.5736267566680908,288.7771301269531,284.95001220703125,301.57891845703125,297.4281616210937,298.2815856933594,297.3187866210937,288.77764892578125,1.0,0.8507419228553772,0.2927238047122955,0.2927238047122955,1.0,1.0,-4.423197269439697,0.9695019721984864,3.45369553565979,-0.0261214189231395,1.0,1.0,0.0,355.7658386230469,379.0,64085.4609375,0.0,7643.31396484375,1.0,283.1499938964844,286.9819030761719,300.431396484375,304.57452392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960367202758789,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2435.24658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011220,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7912902832031,0.8391871452331543,0.5830848813056946,0.5297282934188843,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7912902832031,0.8733777403831482,0.6613456606864929,0.6304627656936646,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7912902832031,0.8458448648452759,0.5982086062431335,0.4224208295345306,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.791259765625,0.8281677961349487,0.5585313439369202,0.5346910953521729,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7911376953125,0.7094402313232422,0.3426620662212372,1.5776714086532593,288.7912902832031,284.95001220703125,301.6210327148437,297.429931640625,298.29168701171875,297.3195495605469,288.791748046875,1.0,0.85655277967453,0.2919323146343231,0.2919323146343231,1.0,1.0,-4.439575672149658,0.9707490801811218,3.4688267707824707,-0.0285566560924053,1.0,1.0,0.0,365.7874450683594,367.0,64233.6015625,0.0,7785.05126953125,1.0,283.1499938964844,286.9908752441406,300.4331359863281,304.5862731933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966839075088501,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2441.146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011280,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7912902832031,0.8391871452331543,0.5830848813056946,0.5297282934188843,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7912902832031,0.8733777403831482,0.6613456606864929,0.6304627656936646,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7912902832031,0.8458448648452759,0.5982086062431335,0.4224208295345306,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.791259765625,0.8281677961349487,0.5585313439369202,0.5346910953521729,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7911376953125,0.7094402313232422,0.3426620662212372,1.5776714086532593,288.7912902832031,284.95001220703125,301.6210327148437,297.429931640625,298.29168701171875,297.3195495605469,288.791748046875,1.0,0.85655277967453,0.2919323146343231,0.2919323146343231,1.0,1.0,-4.439575672149658,0.9707490801811218,3.4688267707824707,-0.0285566560924053,1.0,1.0,0.0,365.7874450683594,367.0,64233.6015625,0.0,7785.05126953125,1.0,283.1499938964844,286.9908752441406,300.4331359863281,304.5862731933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966839075088501,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2441.146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011340,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8026733398437,0.8410355448722839,0.5846863985061646,0.5310614705085754,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8026733398437,0.8763309717178345,0.6651889681816101,0.633948802947998,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8026733398437,0.8478202223777771,0.6000437140464783,0.423616349697113,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8026428222656,0.8302961587905884,0.5608057975769043,0.5367231369018555,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.80255126953125,0.7108375430107117,0.3432097434997558,1.5796759128570557,288.8026733398437,284.95001220703125,301.6627197265625,297.43121337890625,298.3020324707031,297.3207397460937,288.8030090332031,1.0,0.8571668863296509,0.2911408245563507,0.2911408245563507,1.0,1.0,-4.451690196990967,0.9708762764930724,3.480813980102539,-0.031164338812232,1.0,1.0,0.0,364.382568359375,355.0,64350.15234375,0.0,7823.318359375,1.0,283.1499938964844,286.9979858398437,300.43408203125,304.59539794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79725581407547,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2446.362548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011400,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8026733398437,0.8410355448722839,0.5846863985061646,0.5310614705085754,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8026733398437,0.8763309717178345,0.6651889681816101,0.633948802947998,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8026733398437,0.8478202223777771,0.6000437140464783,0.423616349697113,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8026428222656,0.8302961587905884,0.5608057975769043,0.5367231369018555,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.80255126953125,0.7108375430107117,0.3432097434997558,1.5796759128570557,288.8026733398437,284.95001220703125,301.6627197265625,297.43121337890625,298.3020324707031,297.3207397460937,288.8030090332031,1.0,0.8571668863296509,0.2911408245563507,0.2911408245563507,1.0,1.0,-4.451690196990967,0.9708762764930724,3.480813980102539,-0.031164338812232,1.0,1.0,0.0,364.382568359375,355.0,64350.15234375,0.0,7823.318359375,1.0,283.1499938964844,286.9979858398437,300.43408203125,304.59539794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79725581407547,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2446.362548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011460,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8079528808594,0.8434229493141174,0.5855387449264526,0.5316757559776306,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8079528808594,0.8794754147529602,0.66722571849823,0.6356950998306274,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8079528808594,0.8503127694129944,0.6010251045227051,0.4241814017295837,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.80792236328125,0.8327855467796326,0.5620151162147522,0.5377024412155151,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8078308105469,0.712805449962616,0.3435171842575073,1.580330491065979,288.8079528808594,284.95001220703125,301.6842041015625,297.4316711425781,298.3075866699219,297.32159423828125,288.8082580566406,1.0,0.8564801216125488,0.2908050715923309,0.2908050715923309,1.0,1.0,-4.457182884216309,0.9710012674331664,3.4861814975738525,-0.0323247872292995,1.0,1.0,0.0,361.0611267089844,355.0,64404.8515625,0.0,7820.24462890625,1.0,283.1499938964844,287.00128173828125,300.4342956542969,304.5992126464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975109219551086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.1826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2448.68994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011520,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81268310546875,0.846095085144043,0.5863341093063354,0.5322237014770508,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8127136230469,0.8829053640365601,0.6691250801086426,0.6372964978218079,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.81268310546875,0.8530976176261902,0.6019443273544312,0.4246912002563476,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.81268310546875,0.8355334401130676,0.5631446838378906,0.5385903716087341,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8125915527344,0.7149802446365356,0.3438126146793365,1.5808513164520264,288.8127136230469,284.95001220703125,301.7039489746094,297.4319763183594,298.31280517578125,297.322509765625,288.8130187988281,1.0,0.8555457592010498,0.2904951274394989,0.2904951274394989,1.0,1.0,-4.462082862854004,0.9710864424705504,3.490996599197388,-0.0333966426551342,1.0,1.0,0.0,357.25653076171875,343.0,64454.02734375,0.0,7811.06298828125,1.0,283.1499938964844,287.00421142578125,300.4344482421875,304.6025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977352738380432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2450.7373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011580,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8223571777344,0.8528671860694885,0.5880128145217896,0.5333274602890015,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8223876953125,0.8913843631744385,0.6731418967247009,0.6406277418136597,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8223876953125,0.8601471185684204,0.6038993000984192,0.4257359802722931,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8223571777344,0.8424173593521118,0.5655381679534912,0.540416955947876,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.822265625,0.7203372716903687,0.3444623053073883,1.5818004608154297,288.8223876953125,284.95001220703125,301.7447204589844,297.43218994140625,298.3238220214844,297.3246765136719,288.8226928710937,1.0,0.8529623746871948,0.2898494303226471,0.2898494303226471,1.0,1.0,-4.472028732299805,0.9711909294128418,3.500837564468384,-0.0356663800776004,1.0,1.0,0.0,347.7355651855469,331.0,64554.0390625,0.0,7778.56884765625,1.0,283.1499938964844,287.0102233886719,300.4344482421875,304.60894775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981810569763184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2454.806396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011640,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8223571777344,0.8528671860694885,0.5880128145217896,0.5333274602890015,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8223876953125,0.8913843631744385,0.6731418967247009,0.6406277418136597,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8223876953125,0.8601471185684204,0.6038993000984192,0.4257359802722931,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8223571777344,0.8424173593521118,0.5655381679534912,0.540416955947876,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.822265625,0.7203372716903687,0.3444623053073883,1.5818004608154297,288.8223876953125,284.95001220703125,301.7447204589844,297.43218994140625,298.3238220214844,297.3246765136719,288.8226928710937,1.0,0.8529623746871948,0.2898494303226471,0.2898494303226471,1.0,1.0,-4.472028732299805,0.9711909294128418,3.500837564468384,-0.0356663800776004,1.0,1.0,0.0,347.7355651855469,331.0,64554.0390625,0.0,7778.56884765625,1.0,283.1499938964844,287.0102233886719,300.4344482421875,304.60894775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981810569763184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2454.806396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011700,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8271484375,0.8567836880683899,0.5888607501983643,0.5338674187660217,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8271789550781,0.8961920142173767,0.6751814484596252,0.6423013806343079,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8271484375,0.8642204403877258,0.6048964858055115,0.4262565970420837,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8271484375,0.8463748097419739,0.5667548775672913,0.541327953338623,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8270568847656,0.723351240158081,0.3448034524917602,1.5822489261627195,288.8271789550781,284.95001220703125,301.76495361328125,297.4320983886719,298.3293762207031,297.32586669921875,288.8274841308594,1.0,0.8514554500579834,0.2895265817642212,0.2895265817642212,1.0,1.0,-4.476959705352783,0.971229374408722,3.505730628967285,-0.0368138626217842,1.0,1.0,0.0,342.4208068847656,331.0,64603.40234375,0.0,7757.84130859375,1.0,283.1499938964844,287.01318359375,300.434326171875,304.6119384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983983755111694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2456.790771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011760,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8609879612922668,0.5897120237350464,0.5344033241271973,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.9012903571128844,0.6772387027740479,0.6439841985702515,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8685895800590515,0.6059045791625977,0.4267791509628296,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8506172895431519,0.5679824352264404,0.5422416925430298,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83184814453125,0.7265368700027466,0.3451529443264007,1.5826997756958008,288.8319702148437,284.95001220703125,301.7850646972656,297.431884765625,298.3349609375,297.3270874023437,288.8322448730469,1.0,0.8498744964599609,0.2892071604728699,0.2892071604728699,1.0,1.0,-4.481905937194824,0.971281886100769,3.5106241703033447,-0.0379548147320747,1.0,1.0,0.0,336.9065856933594,319.0,64652.5625,0.0,7735.59033203125,1.0,283.1499938964844,287.01611328125,300.43408203125,304.61480712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986164689064026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.5791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2458.7822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011820,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.84149169921875,0.8702188730239868,0.5914196372032166,0.5354660749435425,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8415222167969,0.9127936959266664,0.6814038157463074,0.6473821997642517,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.84149169921875,0.8781655430793762,0.6079502105712891,0.4278337955474853,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.84149169921875,0.8599358797073364,0.5704672932624817,0.5440822839736938,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8414001464844,0.7334279417991638,0.3458734154701233,1.583628535270691,288.8415222167969,284.95001220703125,301.824951171875,297.4310607910156,298.3460693359375,297.3296203613281,288.841796875,1.0,0.8465729355812073,0.2885683178901672,0.2885683178901672,1.0,1.0,-4.491886615753174,0.9714046716690063,3.520481824874878,-0.0402467064559459,1.0,1.0,0.0,325.4814147949219,307.0,64750.48046875,0.0,7688.22509765625,1.0,283.1499938964844,287.02197265625,300.4332275390625,304.6201477050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990583181381226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2462.818603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011880,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.84149169921875,0.8702188730239868,0.5914196372032166,0.5354660749435425,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8415222167969,0.9127936959266664,0.6814038157463074,0.6473821997642517,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.84149169921875,0.8781655430793762,0.6079502105712891,0.4278337955474853,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.84149169921875,0.8599358797073364,0.5704672932624817,0.5440822839736938,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8414001464844,0.7334279417991638,0.3458734154701233,1.583628535270691,288.8415222167969,284.95001220703125,301.824951171875,297.4310607910156,298.3460693359375,297.3296203613281,288.841796875,1.0,0.8465729355812073,0.2885683178901672,0.2885683178901672,1.0,1.0,-4.491886615753174,0.9714046716690063,3.520481824874878,-0.0402467064559459,1.0,1.0,0.0,325.4814147949219,307.0,64750.48046875,0.0,7688.22509765625,1.0,283.1499938964844,287.02197265625,300.4332275390625,304.6201477050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990583181381226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2462.818603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011940,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8510437011719,0.8805009126663208,0.5931257009506226,0.5365180969238281,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8510437011719,0.9262713193893432,0.6856279373168945,0.6508250832557678,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8510437011719,0.8887971043586731,0.610028862953186,0.4289036095142364,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8510437011719,0.8703500628471375,0.5729852318763733,0.5459434390068054,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8509521484375,0.7410653233528137,0.3466160893440246,1.5846080780029297,288.8510437011719,284.95001220703125,301.8643798828125,297.4296875,298.35711669921875,297.3321533203125,288.8513488769531,1.0,0.8431823253631592,0.2879294753074646,0.2879294753074646,1.0,1.0,-4.502012729644775,0.9715560674667358,3.530456781387329,-0.0425465144217014,1.0,1.0,0.0,313.771728515625,295.0,64847.8203125,0.0,7639.01611328125,1.0,283.1499938964844,287.0278015136719,300.4318542480469,304.6249389648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995114326477051,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2466.959228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012000,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8510437011719,0.8805009126663208,0.5931257009506226,0.5365180969238281,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8510437011719,0.9262713193893432,0.6856279373168945,0.6508250832557678,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8510437011719,0.8887971043586731,0.610028862953186,0.4289036095142364,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8510437011719,0.8703500628471375,0.5729852318763733,0.5459434390068054,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8509521484375,0.7410653233528137,0.3466160893440246,1.5846080780029297,288.8510437011719,284.95001220703125,301.8643798828125,297.4296875,298.35711669921875,297.3321533203125,288.8513488769531,1.0,0.8431823253631592,0.2879294753074646,0.2879294753074646,1.0,1.0,-4.502012729644775,0.9715560674667358,3.530456781387329,-0.0425465144217014,1.0,1.0,0.0,313.771728515625,295.0,64847.8203125,0.0,7639.01611328125,1.0,283.1499938964844,287.0278015136719,300.4318542480469,304.6249389648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995114326477051,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2466.959228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012060,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.86053466796875,0.8918373584747314,0.5948253870010376,0.5375604033470154,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8605651855469,0.9410132169723512,0.6898936629295349,0.654302179813385,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8605651855469,0.9004651308059692,0.6121296882629395,0.4299853444099426,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.86053466796875,0.8818882703781128,0.5755254030227661,0.5478207468986511,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8604431152344,0.7495745420455933,0.3473729789257049,1.585629105567932,288.8605651855469,284.95001220703125,301.9033203125,297.4277648925781,298.3680419921875,297.3346862792969,288.8608703613281,1.0,0.8397578597068787,0.2872772514820099,0.2872772514820099,1.0,1.0,-4.5122504234313965,0.97167706489563,3.5405731201171875,-0.0448995195329189,1.0,1.0,0.0,301.9328918457031,283.0,64944.5,0.0,7589.0126953125,1.0,283.1499938964844,287.0335693359375,300.4300231933594,304.6292724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999839782714844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2471.27880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
