time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012120,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.86053466796875,0.8918373584747314,0.5948253870010376,0.5375604033470154,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8605651855469,0.9410132169723512,0.6898936629295349,0.654302179813385,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8605651855469,0.9004651308059692,0.6121296882629395,0.4299853444099426,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.86053466796875,0.8818882703781128,0.5755254030227661,0.5478207468986511,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8604431152344,0.7495745420455933,0.3473729789257049,1.585629105567932,288.8605651855469,284.95001220703125,301.9033203125,297.4277648925781,298.3680419921875,297.3346862792969,288.8608703613281,1.0,0.8397578597068787,0.2872772514820099,0.2872772514820099,1.0,1.0,-4.5122504234313965,0.97167706489563,3.5405731201171875,-0.0448995195329189,1.0,1.0,0.0,301.9328918457031,283.0,64944.5,0.0,7589.0126953125,1.0,283.1499938964844,287.0335693359375,300.4300231933594,304.6292724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999839782714844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2471.27880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012180,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699951171875,0.9043190479278564,0.5965093970298767,0.5385861396789551,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8700256347656,0.9564121961593628,0.6942080855369568,0.657821774482727,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699951171875,0.9138569831848145,0.6142556071281433,0.4310820698738098,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699951171875,0.8946511745452881,0.5780903697013855,0.5497182011604309,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699035644531,0.7591530084609985,0.3481453061103821,1.5867037773132324,288.8699951171875,284.95001220703125,301.9418029785156,297.4253234863281,298.37872314453125,297.3370666503906,288.87030029296875,1.0,0.8363187313079834,0.2866249978542328,0.2866249978542328,1.0,1.0,-4.522630214691162,0.9718233942985536,3.550806999206543,-0.0472489073872566,1.0,1.0,0.0,290.001708984375,271.0,65039.98828125,0.0,7538.607421875,1.0,283.1499938964844,287.0392761230469,300.42755126953125,304.63287353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004621267318726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.9951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2475.651123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012240,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699951171875,0.9043190479278564,0.5965093970298767,0.5385861396789551,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8700256347656,0.9564121961593628,0.6942080855369568,0.657821774482727,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699951171875,0.9138569831848145,0.6142556071281433,0.4310820698738098,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699951171875,0.8946511745452881,0.5780903697013855,0.5497182011604309,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699035644531,0.7591530084609985,0.3481453061103821,1.5867037773132324,288.8699951171875,284.95001220703125,301.9418029785156,297.4253234863281,298.37872314453125,297.3370666503906,288.87030029296875,1.0,0.8363187313079834,0.2866249978542328,0.2866249978542328,1.0,1.0,-4.522630214691162,0.9718233942985536,3.550806999206543,-0.0472489073872566,1.0,1.0,0.0,290.001708984375,271.0,65039.98828125,0.0,7538.607421875,1.0,283.1499938964844,287.0392761230469,300.42755126953125,304.63287353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004621267318726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.9951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2475.651123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012300,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87469482421875,0.9113685488700868,0.5973477363586426,0.5390956401824951,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8747253417969,0.9641544818878174,0.6963731050491333,0.6595885157585144,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87469482421875,0.9215140342712402,0.6153222918510437,0.4316328167915344,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.87469482421875,0.901500403881073,0.579376757144928,0.5506701469421387,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8746032714844,0.7643889784812927,0.3485338389873504,1.5872498750686646,288.8747253417969,284.95001220703125,301.9608764648437,297.42388916015625,298.384033203125,297.3382568359375,288.875,1.0,0.8345980048179626,0.2862988710403442,0.2862988710403442,1.0,1.0,-4.52783727645874,0.971897304058075,3.5559399127960205,-0.0484243817627429,1.0,1.0,0.0,284.0248107910156,271.0,65087.53515625,0.0,7513.29541015625,1.0,283.1499938964844,287.0421447753906,300.4262084960937,304.634521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007132411003113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2477.94775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012360,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.87939453125,0.9191367030143738,0.598179280757904,0.5395987033843994,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.87939453125,0.9718486666679382,0.6985493302345276,0.6613655090332031,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.87939453125,0.929682433605194,0.616394579410553,0.4321871101856231,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793640136719,0.9089028835296632,0.5806683897972107,0.5516268014907837,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793029785156,0.769963264465332,0.3489258587360382,1.587809443473816,288.87939453125,284.95001220703125,301.9798278808594,297.4223022460937,298.3892517089844,297.3393859863281,288.87969970703125,1.0,0.8328784108161926,0.2859690189361572,0.2859690189361572,1.0,1.0,-4.533079624176025,0.9719641804695128,3.561115503311157,-0.0496086180210113,1.0,1.0,0.0,278.03643798828125,259.0,65134.5078125,0.0,7487.96533203125,1.0,283.1499938964844,287.0449523925781,300.4246826171875,304.635986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009623885154724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2480.2275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012420,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.888671875,0.9363107681274414,0.5998287200927734,0.5405925512313843,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.888671875,0.9868255853652954,0.7029205560684204,0.6649367809295654,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.888671875,0.9470832347869872,0.6185476779937744,0.4333013594150543,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.888671875,0.9261748790740968,0.5832605361938477,0.5535477995872498,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8885803222656,0.7822085618972778,0.3497155010700226,1.5889511108398438,288.888671875,284.95001220703125,302.01739501953125,297.41876220703125,298.3995666503906,297.341552734375,288.88897705078125,1.0,0.8294418454170227,0.2853092849254608,0.2853092849254608,1.0,1.0,-4.5436110496521,0.972100794315338,3.571510076522827,-0.0519737116992473,1.0,1.0,0.0,266.0423583984375,247.0,65227.51953125,0.0,7437.1650390625,1.0,283.1499938964844,287.0505065917969,300.42120361328125,304.638427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014731407165527,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.3154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2484.901611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012480,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.888671875,0.9363107681274414,0.5998287200927734,0.5405925512313843,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.888671875,0.9868255853652954,0.7029205560684204,0.6649367809295654,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.888671875,0.9470832347869872,0.6185476779937744,0.4333013594150543,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.888671875,0.9261748790740968,0.5832605361938477,0.5535477995872498,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8885803222656,0.7822085618972778,0.3497155010700226,1.5889511108398438,288.888671875,284.95001220703125,302.01739501953125,297.41876220703125,298.3995666503906,297.341552734375,288.88897705078125,1.0,0.8294418454170227,0.2853092849254608,0.2853092849254608,1.0,1.0,-4.5436110496521,0.972100794315338,3.571510076522827,-0.0519737116992473,1.0,1.0,0.0,266.0423583984375,247.0,65227.51953125,0.0,7437.1650390625,1.0,283.1499938964844,287.0505065917969,300.42120361328125,304.638427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014731407165527,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.3154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2484.901611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012540,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.892578125,0.9529013633728028,0.6013660430908203,0.5415540337562561,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.892578125,0.9990000128746032,0.7081065773963928,0.6682038903236389,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.892578125,0.9633420705795288,0.620633602142334,0.4344203770160675,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.892578125,0.9436436891555786,0.5857903957366943,0.5554787516593933,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8925170898437,0.7945578694343567,0.3504603803157806,1.5901926755905151,288.892578125,284.95001220703125,302.054443359375,297.4146728515625,298.4110107421875,297.3455505371094,288.8927307128906,1.0,0.8251959085464478,0.2846495509147644,0.2846495509147644,1.0,1.0,-4.5448408126831055,0.9698726534843444,3.574968099594116,-0.0544609241187572,1.0,1.0,0.0,254.82470703125,265.0,65254.98828125,0.0,7369.431640625,1.0,283.1499938964844,287.0523681640625,300.4167785644531,304.6368103027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018671870231628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.7080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2488.5087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012600,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.892578125,0.9529013633728028,0.6013660430908203,0.5415540337562561,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.892578125,0.9990000128746032,0.7081065773963928,0.6682038903236389,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.892578125,0.9633420705795288,0.620633602142334,0.4344203770160675,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.892578125,0.9436436891555786,0.5857903957366943,0.5554787516593933,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8925170898437,0.7945578694343567,0.3504603803157806,1.5901926755905151,288.892578125,284.95001220703125,302.054443359375,297.4146728515625,298.4110107421875,297.3455505371094,288.8927307128906,1.0,0.8251959085464478,0.2846495509147644,0.2846495509147644,1.0,1.0,-4.5448408126831055,0.9698726534843444,3.574968099594116,-0.0544609241187572,1.0,1.0,0.0,254.82470703125,265.0,65254.98828125,0.0,7369.431640625,1.0,283.1499938964844,287.0523681640625,300.4167785644531,304.6368103027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018671870231628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.7080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2488.5087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012660,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.90252685546875,0.9543637037277222,0.6023560762405396,0.5423920154571533,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9025573730469,0.9990000128746032,0.7107721567153931,0.6678147315979004,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90252685546875,0.9648834466934204,0.6219553351402283,0.4352972209453583,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90252685546875,0.9455201029777528,0.587376058101654,0.5569145679473877,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9023742675781,0.7956432104110718,0.3509655892848968,1.5922420024871826,288.9025573730469,284.95001220703125,302.0764465332031,297.41192626953125,298.41748046875,297.3469543457031,288.9030456542969,1.0,0.827678918838501,0.2843254506587982,0.2843254506587982,1.0,1.0,-4.5597004890441895,0.97237366437912,3.587326765060425,-0.0556918755173683,1.0,1.0,0.0,255.03526306152344,265.0,65370.28125,0.0,7416.13232421875,1.0,283.1499938964844,287.05877685546875,300.4145202636719,304.6394958496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022001385688782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2491.5576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012720,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9093322753906,0.9522207379341124,0.603001594543457,0.5430309772491455,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9093933105469,0.9990000128746032,0.7124453783035278,0.6718946695327759,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.90936279296875,0.962955892086029,0.6228302121162415,0.4359495341777801,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9093322753906,0.9435638785362244,0.5884268879890442,0.5579631328582764,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9091796875,0.7939354181289673,0.3512901067733764,1.5940189361572266,288.90936279296875,284.95001220703125,302.0910339355469,297.4100036621094,298.421142578125,297.3473205566406,288.9099426269531,1.0,0.8300787210464478,0.2841093838214874,0.2841093838214874,1.0,1.0,-4.569486141204834,0.9740121960639954,3.5954740047454834,-0.0563816577196121,1.0,1.0,0.0,257.38494873046875,283.0,65444.83203125,0.0,7474.16796875,1.0,283.1499938964844,287.0630798339844,300.4129943847656,304.6420593261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802471399307251,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2494.042236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012780,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9257507324219,0.9394809007644652,0.6045420169830322,0.5447854995727539,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.92578125,0.9921160936355592,0.7164380550384521,0.6776059865951538,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9257507324219,0.9510221481323242,0.6249737739562988,0.4377225935459137,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9257202148437,0.9312538504600524,0.5910117030143738,0.5607777833938599,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.92559814453125,0.7842282652854919,0.3520390391349792,1.5992850065231323,288.9257507324219,284.95001220703125,302.12713623046875,297.40478515625,298.4289245605469,297.3468933105469,288.9262084960937,1.0,0.8377032279968262,0.2835692167282104,0.2835692167282104,1.0,1.0,-4.591684818267822,0.9775123596191406,3.6141724586486816,-0.0578135289251804,1.0,1.0,0.0,268.6020812988281,301.0,65611.8671875,0.0,7650.44091796875,1.0,283.1499938964844,287.0732421875,300.4086303710937,304.6485900878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803267776966095,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2501.33935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012840,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9257507324219,0.9394809007644652,0.6045420169830322,0.5447854995727539,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.92578125,0.9921160936355592,0.7164380550384521,0.6776059865951538,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9257507324219,0.9510221481323242,0.6249737739562988,0.4377225935459137,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9257202148437,0.9312538504600524,0.5910117030143738,0.5607777833938599,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.92559814453125,0.7842282652854919,0.3520390391349792,1.5992850065231323,288.9257507324219,284.95001220703125,302.12713623046875,297.40478515625,298.4289245605469,297.3468933105469,288.9262084960937,1.0,0.8377032279968262,0.2835692167282104,0.2835692167282104,1.0,1.0,-4.591684818267822,0.9775123596191406,3.6141724586486816,-0.0578135289251804,1.0,1.0,0.0,268.6020812988281,301.0,65611.8671875,0.0,7650.44091796875,1.0,283.1499938964844,287.0732421875,300.4086303710937,304.6485900878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803267776966095,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2501.33935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012900,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9322204589844,0.9308215975761414,0.6052542924880981,0.5456896424293518,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9322509765625,0.9861595034599304,0.7185561060905457,0.6798061728477478,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9322204589844,0.9427096247673036,0.6260050535202026,0.4386418759822845,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9322204589844,0.922942280769348,0.5922656655311584,0.5622308850288391,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9320983886719,0.7778738141059875,0.3523696660995483,1.602100133895874,288.9322509765625,284.95001220703125,302.1449890136719,297.4019775390625,298.4328918457031,297.3468017578125,288.93267822265625,1.0,0.8419061303138733,0.2832991182804107,0.2832991182804107,1.0,1.0,-4.60038948059082,0.9786543250083924,3.6217353343963614,-0.0586503446102142,1.0,1.0,0.0,276.014892578125,301.0,65678.015625,0.0,7746.77099609375,1.0,283.1499938964844,287.0772399902344,300.4059143066406,304.6504821777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036696910858154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.3916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2505.02392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012960,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9394226074219,0.9222815632820128,0.6059483885765076,0.5465807914733887,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.939453125,0.9799272418022156,0.7206900119781494,0.6820620894432068,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.939453125,0.9343468546867372,0.6270278096199036,0.4395582973957062,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9394226074219,0.91489839553833,0.5935112833976746,0.5636807680130005,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9393005371094,0.7716920971870422,0.3526890873908996,1.604887843132019,288.939453125,284.95001220703125,302.1627197265625,297.3990173339844,298.4369201660156,297.3467712402344,288.9399108886719,1.0,0.8463789224624634,0.2828416228294372,0.2828416228294372,1.0,1.0,-4.610390663146973,0.9794354438781738,3.63095498085022,-0.0601600706577301,1.0,1.0,0.0,283.77850341796875,319.0,65753.234375,0.0,7849.47998046875,1.0,283.1499938964844,287.0816955566406,300.4029846191406,304.6521911621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040693402290344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2508.6884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013020,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9538879394531,0.9060484170913696,0.6072748899459839,0.548345685005188,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.95391845703125,0.966486930847168,0.7249613404273987,0.6866415143013,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9538879394531,0.9177302122116088,0.6290387511253357,0.4413971304893493,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9538879394531,0.9000993371009827,0.5959675312042236,0.5665886402130127,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9537658691406,0.7597277164459229,0.3532848656177521,1.6104637384414673,288.95391845703125,284.95001220703125,302.1978454589844,297.3927001953125,298.4446716308594,297.3464660644531,288.9543762207031,1.0,0.8556843996047974,0.2819266319274902,0.2819266319274902,1.0,1.0,-4.630473136901856,0.9809090495109558,3.649564027786255,-0.0632799193263053,1.0,1.0,0.0,300.3775329589844,337.0,65902.7890625,0.0,8065.0322265625,1.0,283.1499938964844,287.0906677246094,300.3966979980469,304.6552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048781752586365,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.2216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2516.108642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013080,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9538879394531,0.9060484170913696,0.6072748899459839,0.548345685005188,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.95391845703125,0.966486930847168,0.7249613404273987,0.6866415143013,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9538879394531,0.9177302122116088,0.6290387511253357,0.4413971304893493,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9538879394531,0.9000993371009827,0.5959675312042236,0.5665886402130127,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9537658691406,0.7597277164459229,0.3532848656177521,1.6104637384414673,288.95391845703125,284.95001220703125,302.1978454589844,297.3927001953125,298.4446716308594,297.3464660644531,288.9543762207031,1.0,0.8556843996047974,0.2819266319274902,0.2819266319274902,1.0,1.0,-4.630473136901856,0.9809090495109558,3.649564027786255,-0.0632799193263053,1.0,1.0,0.0,300.3775329589844,337.0,65902.7890625,0.0,8065.0322265625,1.0,283.1499938964844,287.0906677246094,300.3966979980469,304.6552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048781752586365,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.2216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2516.108642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013140,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9680480957031,0.8921259641647339,0.6085241436958313,0.5500695109367371,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96807861328125,0.9526288509368896,0.729218065738678,0.6912450194358826,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9680480957031,0.9030292630195618,0.6310080289840698,0.4432290196418762,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9680480957031,0.8869422078132629,0.598381519317627,0.5694864988327026,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9678955078125,0.7488284707069397,0.3538307845592499,1.6159549951553345,288.96807861328125,284.95001220703125,302.232421875,297.3857727050781,298.4519958496094,297.34588623046875,288.968505859375,1.0,0.8651974201202393,0.2810116708278656,0.2810116708278656,1.0,1.0,-4.65042781829834,0.9823206067085266,3.668107032775879,-0.0663352310657501,1.0,1.0,0.0,317.7716979980469,355.0,66048.40625,0.0,8288.158203125,1.0,283.1499938964844,287.099365234375,300.3898010253906,304.6575622558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056930303573608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.8544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2523.588134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013200,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9680480957031,0.8921259641647339,0.6085241436958313,0.5500695109367371,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96807861328125,0.9526288509368896,0.729218065738678,0.6912450194358826,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9680480957031,0.9030292630195618,0.6310080289840698,0.4432290196418762,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9680480957031,0.8869422078132629,0.598381519317627,0.5694864988327026,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9678955078125,0.7488284707069397,0.3538307845592499,1.6159549951553345,288.96807861328125,284.95001220703125,302.232421875,297.3857727050781,298.4519958496094,297.34588623046875,288.968505859375,1.0,0.8651974201202393,0.2810116708278656,0.2810116708278656,1.0,1.0,-4.65042781829834,0.9823206067085266,3.668107032775879,-0.0663352310657501,1.0,1.0,0.0,317.7716979980469,355.0,66048.40625,0.0,8288.158203125,1.0,283.1499938964844,287.099365234375,300.3898010253906,304.6575622558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056930303573608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.8544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2523.588134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013260,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818115234375,0.8795033097267151,0.6097090244293213,0.5517487525939941,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818420410156,0.9391331076622008,0.7334542274475098,0.6958447098731995,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818420410156,0.8905125856399536,0.6329430937767029,0.4450472593307495,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818115234375,0.8750386834144592,0.600760817527771,0.5723653435707092,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.981689453125,0.7391232252120972,0.3543389141559601,1.6213387250900269,288.9818420410156,284.95001220703125,302.2665405273437,297.3783264160156,298.4588928222656,297.34503173828125,288.9822692871094,1.0,0.8747341632843018,0.2802415490150451,0.2802415490150451,1.0,1.0,-4.670155048370361,0.9841973781585692,3.685957908630371,-0.0687894448637962,1.0,1.0,0.0,335.5250549316406,373.0,66189.65625,0.0,8515.01953125,1.0,283.1499938964844,287.1078491210937,300.38232421875,304.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065126538276672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2531.11572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013320,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818115234375,0.8795033097267151,0.6097090244293213,0.5517487525939941,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818420410156,0.9391331076622008,0.7334542274475098,0.6958447098731995,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818420410156,0.8905125856399536,0.6329430937767029,0.4450472593307495,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818115234375,0.8750386834144592,0.600760817527771,0.5723653435707092,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.981689453125,0.7391232252120972,0.3543389141559601,1.6213387250900269,288.9818420410156,284.95001220703125,302.2665405273437,297.3783264160156,298.4588928222656,297.34503173828125,288.9822692871094,1.0,0.8747341632843018,0.2802415490150451,0.2802415490150451,1.0,1.0,-4.670155048370361,0.9841973781585692,3.685957908630371,-0.0687894448637962,1.0,1.0,0.0,335.5250549316406,373.0,66189.65625,0.0,8515.01953125,1.0,283.1499938964844,287.1078491210937,300.38232421875,304.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065126538276672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2531.11572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013380,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952392578125,0.8681144118309021,0.6108306050300598,0.5533791184425354,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952697753906,0.9264758825302124,0.7376665472984314,0.7004311084747314,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952392578125,0.8791672587394714,0.6348443031311035,0.4468481242656708,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952392578125,0.8643646240234375,0.6031060218811035,0.5752202868461609,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9951171875,0.7304151058197021,0.3548119664192199,1.626602053642273,288.9952392578125,284.95001220703125,302.30010986328125,297.3702697753906,298.4654541015625,297.3439636230469,288.99566650390625,1.0,0.884231448173523,0.2794714570045471,0.2794714570045471,1.0,1.0,-4.689609527587891,0.986000955104828,3.703608274459839,-0.0712101608514785,1.0,1.0,0.0,353.48663330078125,391.0,66326.6015625,0.0,8744.2109375,1.0,283.1499938964844,287.1160583496094,300.374267578125,304.6595764160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073343634605408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.2744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2538.66748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013440,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952392578125,0.8681144118309021,0.6108306050300598,0.5533791184425354,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952697753906,0.9264758825302124,0.7376665472984314,0.7004311084747314,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952392578125,0.8791672587394714,0.6348443031311035,0.4468481242656708,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952392578125,0.8643646240234375,0.6031060218811035,0.5752202868461609,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9951171875,0.7304151058197021,0.3548119664192199,1.626602053642273,288.9952392578125,284.95001220703125,302.30010986328125,297.3702697753906,298.4654541015625,297.3439636230469,288.99566650390625,1.0,0.884231448173523,0.2794714570045471,0.2794714570045471,1.0,1.0,-4.689609527587891,0.986000955104828,3.703608274459839,-0.0712101608514785,1.0,1.0,0.0,353.48663330078125,391.0,66326.6015625,0.0,8744.2109375,1.0,283.1499938964844,287.1160583496094,300.374267578125,304.6595764160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073343634605408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.2744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2538.66748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013500,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0018615722656,0.862848699092865,0.6113786101341248,0.554185688495636,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0018920898437,0.9205666184425354,0.7397677898406982,0.7027226090431213,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0018615722656,0.8739045262336731,0.635788083076477,0.4477459490299225,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0018615722656,0.8594465851783752,0.6042717695236206,0.576644241809845,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0017395019531,0.7263449430465698,0.3550416529178619,1.6292164325714111,289.0018920898437,284.95001220703125,302.31671142578125,297.36602783203125,298.4686889648437,297.3433837890625,289.0022888183594,1.0,0.8889583349227905,0.2790864109992981,0.2790864109992981,1.0,1.0,-4.699264049530029,0.9868764281272888,3.7123873233795166,-0.0724207311868667,1.0,1.0,0.0,362.5405578613281,391.0,66394.1875,0.0,8859.8212890625,1.0,283.1499938964844,287.1200866699219,300.3701171875,304.6596984863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077558279037476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.8544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2542.54248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013560,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0083923339844,0.8578678369522095,0.6119114756584167,0.5549788475036621,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0084228515625,0.9150167107582092,0.7418628334999084,0.7050086259841919,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0083923339844,0.868920624256134,0.6367235779762268,0.4486382305622101,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0083923339844,0.8548058867454529,0.6054292321205139,0.5780606269836426,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0082702636719,0.7224297523498535,0.3552631735801697,1.6317949295043943,289.0084228515625,284.95001220703125,302.33319091796875,297.3616638183594,298.4718322753906,297.3427429199219,289.0088195800781,1.0,0.8936687111854553,0.2786415517330169,0.2786415517330169,1.0,1.0,-4.708866119384766,0.987512469291687,3.721353769302368,-0.0738779306411743,1.0,1.0,0.0,371.5976257324219,409.0,66460.7109375,0.0,8975.630859375,1.0,283.1499938964844,287.12408447265625,300.3657531738281,304.6595458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081739544868469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2546.387451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013620,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.021240234375,0.8486536741256714,0.6129350662231445,0.5565297603607178,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0212707519531,0.905078649520874,0.7460345029830933,0.7095656991004944,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.021240234375,0.8596944212913513,0.6385715007781982,0.4504084587097168,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.021240234375,0.8462451100349426,0.6077209711074829,0.5808737874031067,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0211181640625,0.7148853540420532,0.3556845784187317,1.6368647813796997,289.021240234375,284.95001220703125,302.3657531738281,297.3524475097656,298.4779968261719,297.34136962890625,289.0216369628906,1.0,0.9030185341835022,0.2777518630027771,0.2777518630027771,1.0,1.0,-4.727855682373047,0.98868727684021,3.739168167114258,-0.0768593177199363,1.0,1.0,0.0,389.7601318359375,410.0,66591.0546875,0.0,9208.0478515625,1.0,283.1499938964844,287.13189697265625,300.35662841796875,304.6586303710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090118169784546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2554.095947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013680,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.021240234375,0.8486536741256714,0.6129350662231445,0.5565297603607178,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0212707519531,0.905078649520874,0.7460345029830933,0.7095656991004944,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.021240234375,0.8596944212913513,0.6385715007781982,0.4504084587097168,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.021240234375,0.8462451100349426,0.6077209711074829,0.5808737874031067,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0211181640625,0.7148853540420532,0.3556845784187317,1.6368647813796997,289.021240234375,284.95001220703125,302.3657531738281,297.3524475097656,298.4779968261719,297.34136962890625,289.0216369628906,1.0,0.9030185341835022,0.2777518630027771,0.2777518630027771,1.0,1.0,-4.727855682373047,0.98868727684021,3.739168167114258,-0.0768593177199363,1.0,1.0,0.0,389.7601318359375,410.0,66591.0546875,0.0,9208.0478515625,1.0,283.1499938964844,287.13189697265625,300.35662841796875,304.6586303710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090118169784546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2554.095947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013740,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.03179931640625,0.8449826836585999,0.613932192325592,0.5577090382575989,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.03179931640625,0.9020026922225952,0.7501922845840454,0.7137461304664612,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.03179931640625,0.8562131524085999,0.6404047012329102,0.4518990516662597,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.03179931640625,0.843155562877655,0.6099962592124939,0.583307147026062,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0317077636719,0.7116507887840271,0.3560951352119446,1.6401482820510864,289.03179931640625,284.95001220703125,302.3977966308594,297.3426818847656,298.48394775390625,297.3399963378906,289.0321044921875,1.0,0.9079368710517884,0.2768621444702148,0.2768621444702148,1.0,1.0,-4.743007659912109,0.9888933897018432,3.754114389419556,-0.0798795744776725,1.0,1.0,0.0,398.4853210449219,410.0,66693.3671875,0.0,9347.9140625,1.0,283.1499938964844,287.1381530761719,300.34674072265625,304.6558837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098319172859192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2561.645263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013800,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.03179931640625,0.8449826836585999,0.613932192325592,0.5577090382575989,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.03179931640625,0.9020026922225952,0.7501922845840454,0.7137461304664612,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.03179931640625,0.8562131524085999,0.6404047012329102,0.4518990516662597,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.03179931640625,0.843155562877655,0.6099962592124939,0.583307147026062,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0317077636719,0.7116507887840271,0.3560951352119446,1.6401482820510864,289.03179931640625,284.95001220703125,302.3977966308594,297.3426818847656,298.48394775390625,297.3399963378906,289.0321044921875,1.0,0.9079368710517884,0.2768621444702148,0.2768621444702148,1.0,1.0,-4.743007659912109,0.9888933897018432,3.754114389419556,-0.0798795744776725,1.0,1.0,0.0,398.4853210449219,410.0,66693.3671875,0.0,9347.9140625,1.0,283.1499938964844,287.1381530761719,300.34674072265625,304.6558837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098319172859192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2561.645263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013860,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380554199219,0.8439891338348389,0.6146000027656555,0.5583948493003845,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380859375,0.9016586542129515,0.7530194520950317,0.7164762616157532,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380859375,0.8554109930992126,0.6416512131690979,0.4528294503688812,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380554199219,0.84254390001297,0.611542284488678,0.5848479866981506,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0379943847656,0.7107164859771729,0.3563814163208008,1.6418724060058594,289.0380859375,284.95001220703125,302.4192810058594,297.335693359375,298.4880676269531,297.3391418457031,289.0383605957031,1.0,0.9101964831352234,0.2763290107250213,0.2763290107250213,1.0,1.0,-4.7521820068359375,0.9890193343162536,3.763162851333618,-0.0817470848560333,1.0,1.0,0.0,401.55560302734375,410.0,66754.328125,0.0,9414.9970703125,1.0,283.1499938964844,287.1418151855469,300.339599609375,304.6527404785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103514909744263,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2566.430419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013920,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0408935546875,0.8437346816062927,0.6149112582206726,0.5586996674537659,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0409240722656,0.9017435312271118,0.7543501257896423,0.7177448868751526,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0408935546875,0.855256199836731,0.6422381401062012,0.4532554149627685,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0408935546875,0.8424681425094604,0.6122698783874512,0.5855568051338196,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.04083251953125,0.7104640603065491,0.3565187454223633,1.6426172256469729,289.0409240722656,284.95001220703125,302.4292907714844,297.3323059082031,298.489990234375,297.3387756347656,289.04119873046875,1.0,0.9110939502716064,0.2760781347751617,0.2760781347751617,1.0,1.0,-4.756345272064209,0.989045023918152,3.767300128936768,-0.0826314687728881,1.0,1.0,0.0,402.57861328125,410.0,66781.7265625,0.0,9442.498046875,1.0,283.1499938964844,287.1434631347656,300.3361511230469,304.65106201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105895519256592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.3544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2568.62353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
