time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013980,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0494079589844,0.8435143828392029,0.615855872631073,0.5595879554748535,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0494079589844,0.9026837944984436,0.7585071921348572,0.7216634750366211,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0494079589844,0.8553808331489563,0.6440707445144653,0.4545528292655945,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0494079589844,0.8428112268447876,0.61454176902771,0.5877254605293274,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.04931640625,0.7101982831954956,0.3569595515727997,1.6447831392288208,289.0494079589844,284.95001220703125,302.4602966308594,297.3213806152344,298.4960327148437,297.337646484375,289.0496826171875,1.0,0.9134248495101928,0.2752941250801086,0.2752941250801086,1.0,1.0,-4.768927574157715,0.9890127182006836,3.779914617538452,-0.0854316502809524,1.0,1.0,0.0,404.6022338867188,410.0,66863.5234375,0.0,9517.1611328125,1.0,283.1499938964844,287.1483764648437,300.32501220703125,304.6451416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113132119178772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,2575.291748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014040,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0494079589844,0.8435143828392029,0.615855872631073,0.5595879554748535,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0494079589844,0.9026837944984436,0.7585071921348572,0.7216634750366211,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0494079589844,0.8553808331489563,0.6440707445144653,0.4545528292655945,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0494079589844,0.8428112268447876,0.61454176902771,0.5877254605293274,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.04931640625,0.7101982831954956,0.3569595515727997,1.6447831392288208,289.0494079589844,284.95001220703125,302.4602966308594,297.3213806152344,298.4960327148437,297.337646484375,289.0496826171875,1.0,0.9134248495101928,0.2752941250801086,0.2752941250801086,1.0,1.0,-4.768927574157715,0.9890127182006836,3.779914617538452,-0.0854316502809524,1.0,1.0,0.0,404.6022338867188,410.0,66863.5234375,0.0,9517.1611328125,1.0,283.1499938964844,287.1483764648437,300.32501220703125,304.6451416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113132119178772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,2575.291748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014100,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0534973144531,0.8435962200164795,0.616313099861145,0.5600044131278992,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.05352783203125,0.9033841490745544,0.7605835795402527,0.7236056923866272,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0534973144531,0.8556488156318665,0.644984781742096,0.455188900232315,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0534973144531,0.8431788086891174,0.6156753301620483,0.5887925624847412,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0534362792969,0.7102442979812622,0.3571845889091491,1.64581561088562,289.05352783203125,284.95001220703125,302.4755859375,297.315673828125,298.4990234375,297.33709716796875,289.05377197265625,1.0,0.9144286513328552,0.2749021351337433,0.2749021351337433,1.0,1.0,-4.775068283081055,0.988955557346344,3.786113023757935,-0.0868492573499679,1.0,1.0,0.0,405.2128601074219,410.0,66902.796875,0.0,9550.64453125,1.0,283.1499938964844,287.1507568359375,300.3192749023437,304.6418762207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116703033447266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.8046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2578.58349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014160,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0575256347656,0.8437621593475342,0.6167590022087097,0.5604043006896973,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0575561523437,0.9041938185691832,0.762657105922699,0.7255385518074036,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0575256347656,0.8560084104537964,0.6458958387374878,0.4558180272579193,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0575256347656,0.8436338901519775,0.6168057918548584,0.589850127696991,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0574645996094,0.7103706002235413,0.3574116826057434,1.646826148033142,289.0575561523437,284.95001220703125,302.49072265625,297.309814453125,298.5019836425781,297.3365478515625,289.05780029296875,1.0,0.9153584241867064,0.2745369672775268,0.2745369672775268,1.0,1.0,-4.781132698059082,0.9889769554138184,3.7921559810638414,-0.088177815079689,1.0,1.0,0.0,405.6422119140625,410.0,66941.0546875,0.0,9582.359375,1.0,283.1499938964844,287.1530456542969,300.3133850097656,304.6383972167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120247721672058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2581.85205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014220,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653686523437,0.8442357182502747,0.6176225543022156,0.5611671209335327,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653991699219,0.9060150980949402,0.7667938470840454,0.7293833494186401,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653686523437,0.8568851351737976,0.6477096080780029,0.4570620357990265,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653686523437,0.8446936011314392,0.6190564036369324,0.5919443368911743,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653076171875,0.7107603549957275,0.3578684031963348,1.6488065719604492,289.0653686523437,284.95001220703125,302.5206298828125,297.2976989746094,298.5078430175781,297.3354187011719,289.06561279296875,1.0,0.9170860052108764,0.2738066017627716,0.2738066017627716,1.0,1.0,-4.793097972869873,0.9889843463897704,3.804113626480103,-0.0908509343862533,1.0,1.0,0.0,406.18597412109375,410.0,67015.0390625,0.0,9642.654296875,1.0,283.1499938964844,287.157470703125,300.3012390136719,304.630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127363324165344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2588.414794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014280,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653686523437,0.8442357182502747,0.6176225543022156,0.5611671209335327,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653991699219,0.9060150980949402,0.7667938470840454,0.7293833494186401,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653686523437,0.8568851351737976,0.6477096080780029,0.4570620357990265,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653686523437,0.8446936011314392,0.6190564036369324,0.5919443368911743,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653076171875,0.7107603549957275,0.3578684031963348,1.6488065719604492,289.0653686523437,284.95001220703125,302.5206298828125,297.2976989746094,298.5078430175781,297.3354187011719,289.06561279296875,1.0,0.9170860052108764,0.2738066017627716,0.2738066017627716,1.0,1.0,-4.793097972869873,0.9889843463897704,3.804113626480103,-0.0908509343862533,1.0,1.0,0.0,406.18597412109375,410.0,67015.0390625,0.0,9642.654296875,1.0,283.1499938964844,287.157470703125,300.3012390136719,304.630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127363324165344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2588.414794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014340,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0729675292969,0.8448107838630676,0.618457555770874,0.5618945956230164,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.072998046875,0.9079999923706056,0.770913302898407,0.7332037687301636,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0729675292969,0.8578792214393616,0.6495181322097778,0.4582950472831726,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0729675292969,0.8458614349365234,0.6212900280952454,0.5940145254135132,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0729064941406,0.7112483382225037,0.3583246171474457,1.6507474184036257,289.0729675292969,284.95001220703125,302.54998779296875,297.28497314453125,298.5135803222656,297.33428955078125,289.0732116699219,1.0,0.9187105298042296,0.2730762362480163,0.2730762362480163,1.0,1.0,-4.804901599884033,0.9889425039291382,3.815959215164185,-0.0935635864734649,1.0,1.0,0.0,406.4944458007813,410.0,67085.8828125,0.0,9700.5185546875,1.0,283.1499938964844,287.1617126464844,300.2886047363281,304.6226501464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134583234786987,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2595.07666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014400,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0729675292969,0.8448107838630676,0.618457555770874,0.5618945956230164,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.072998046875,0.9079999923706056,0.770913302898407,0.7332037687301636,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0729675292969,0.8578792214393616,0.6495181322097778,0.4582950472831726,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0729675292969,0.8458614349365234,0.6212900280952454,0.5940145254135132,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0729064941406,0.7112483382225037,0.3583246171474457,1.6507474184036257,289.0729675292969,284.95001220703125,302.54998779296875,297.28497314453125,298.5135803222656,297.33428955078125,289.0732116699219,1.0,0.9187105298042296,0.2730762362480163,0.2730762362480163,1.0,1.0,-4.804901599884033,0.9889425039291382,3.815959215164185,-0.0935635864734649,1.0,1.0,0.0,406.4944458007813,410.0,67085.8828125,0.0,9700.5185546875,1.0,283.1499938964844,287.1617126464844,300.2886047363281,304.6226501464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134583234786987,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2595.07666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014460,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0671081542969,0.8432543277740479,0.6173167824745178,0.5613699555397034,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0671081542969,0.907490611076355,0.7729510068893433,0.7356451153755188,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0671081542969,0.8566481471061707,0.6492667198181152,0.4585174918174743,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0671081542969,0.8448473215103149,0.6213997602462769,0.5946714878082275,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06719970703125,0.7092847228050232,0.356504887342453,1.6454652547836304,289.0671081542969,284.95001220703125,302.57879638671875,297.27362060546875,298.5041198730469,297.3140869140625,289.0668640136719,1.0,0.919101893901825,0.2723453640937805,0.2723453640937805,1.0,1.0,-4.801931381225586,0.9853031635284424,3.816628217697144,-0.0962459221482276,1.0,1.0,0.0,408.8348693847656,410.0,66993.71875,0.0,9705.8408203125,1.0,283.1499938964844,287.15692138671875,300.2757568359375,304.6072082519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138618469238281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2598.80126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014520,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0671081542969,0.8432543277740479,0.6173167824745178,0.5613699555397034,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0671081542969,0.907490611076355,0.7729510068893433,0.7356451153755188,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0671081542969,0.8566481471061707,0.6492667198181152,0.4585174918174743,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0671081542969,0.8448473215103149,0.6213997602462769,0.5946714878082275,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06719970703125,0.7092847228050232,0.356504887342453,1.6454652547836304,289.0671081542969,284.95001220703125,302.57879638671875,297.27362060546875,298.5041198730469,297.3140869140625,289.0668640136719,1.0,0.919101893901825,0.2723453640937805,0.2723453640937805,1.0,1.0,-4.801931381225586,0.9853031635284424,3.816628217697144,-0.0962459221482276,1.0,1.0,0.0,408.8348693847656,410.0,66993.71875,0.0,9705.8408203125,1.0,283.1499938964844,287.15692138671875,300.2757568359375,304.6072082519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138618469238281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2598.80126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014580,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615539550781,0.8424873352050781,0.6169527769088745,0.5609684586524963,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615234375,0.9078897833824158,0.7756883502006531,0.7381268739700317,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615539550781,0.8562135100364685,0.6497496962547302,0.4587942361831665,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615539550781,0.8445786833763123,0.6222122311592102,0.5953595638275146,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06158447265625,0.7079309225082397,0.3553576469421386,1.6400163173675537,289.0615539550781,284.95001220703125,302.6069641113281,297.2654724121094,298.50225830078125,297.30322265625,289.0614318847656,1.0,0.9190672636032104,0.2716144919395447,0.2716144919395447,1.0,1.0,-4.799027442932129,0.9816943407058716,3.817332983016968,-0.0993628427386283,1.0,1.0,0.0,409.75482177734375,410.0,66921.4765625,0.0,9699.8427734375,1.0,283.1499938964844,287.1524353027344,300.2658996582031,304.5915832519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138351440429688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2598.5546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014640,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615539550781,0.8424873352050781,0.6169527769088745,0.5609684586524963,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615234375,0.9078897833824158,0.7756883502006531,0.7381268739700317,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615539550781,0.8562135100364685,0.6497496962547302,0.4587942361831665,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615539550781,0.8445786833763123,0.6222122311592102,0.5953595638275146,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06158447265625,0.7079309225082397,0.3553576469421386,1.6400163173675537,289.0615539550781,284.95001220703125,302.6069641113281,297.2654724121094,298.50225830078125,297.30322265625,289.0614318847656,1.0,0.9190672636032104,0.2716144919395447,0.2716144919395447,1.0,1.0,-4.799027442932129,0.9816943407058716,3.817332983016968,-0.0993628427386283,1.0,1.0,0.0,409.75482177734375,410.0,66921.4765625,0.0,9699.8427734375,1.0,283.1499938964844,287.1524353027344,300.2658996582031,304.5915832519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138351440429688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2598.5546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014700,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0601806640625,0.842402458190918,0.6169038414955139,0.5608890056610107,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0601806640625,0.9084412455558776,0.7771896719932556,0.7394886016845703,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0601806640625,0.8563070297241211,0.6501321792602539,0.4590287208557129,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0601806640625,0.844743549823761,0.6227575540542603,0.5958301424980164,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0602111816406,0.7075744271278381,0.354942262172699,1.6379528045654297,289.0601806640625,284.95001220703125,302.6208190917969,297.26251220703125,298.502685546875,297.29962158203125,289.06011962890625,1.0,0.919089138507843,0.2712490558624267,0.2712490558624267,1.0,1.0,-4.798932075500488,0.980219304561615,3.818712949752808,-0.100900799036026,1.0,1.0,0.0,409.83343505859375,410.0,66901.1015625,0.0,9700.0732421875,1.0,283.1499938964844,287.1511535644531,300.26251220703125,304.58599853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137719631195068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2597.971923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014760,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0595092773437,0.8424165844917297,0.6169004440307617,0.5608553290367126,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0594787597656,0.909113585948944,0.7787405848503113,0.7409000992774963,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0595092773437,0.8565059900283813,0.6505681276321411,0.4593030512332916,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0595092773437,0.8450101613998413,0.6233554482460022,0.5963536500930786,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0595092773437,0.7073359489440918,0.3545926213264465,1.636195182800293,289.0595092773437,284.95001220703125,302.6345520019531,297.26031494140625,298.50360107421875,297.29669189453125,289.0594787597656,1.0,0.9191462993621826,0.2710220515727997,0.2710220515727997,1.0,1.0,-4.799433708190918,0.979405403137207,3.820028066635132,-0.1019086465239524,1.0,1.0,0.0,409.7994384765625,410.0,66887.9765625,0.0,9702.1640625,1.0,283.1499938964844,287.1502990722656,300.2599182128906,304.58172607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136903643608093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.9052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2597.21826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014820,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.05987548828125,0.8426195383071899,0.6169666051864624,0.5608733296394348,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05987548828125,0.9106960892677308,0.7819743752479553,0.743854820728302,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05987548828125,0.857100248336792,0.651552677154541,0.4599425196647644,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.05987548828125,0.8457311987876892,0.6246545314788818,0.5975164771080017,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0598449707031,0.707107424736023,0.3540620505809784,1.6334999799728394,289.05987548828125,284.95001220703125,302.6615295410156,297.2579650878906,298.5065612792969,297.2923889160156,289.0599060058594,1.0,0.9193918704986572,0.2705680727958679,0.2705680727958679,1.0,1.0,-4.801936626434326,0.9782052636146544,3.823731660842896,-0.1038249060511589,1.0,1.0,0.0,409.56646728515625,410.0,66881.8984375,0.0,9712.0283203125,1.0,283.1499938964844,287.1498413085937,300.25732421875,304.5773010253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135336637496948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2595.772216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014880,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.05987548828125,0.8426195383071899,0.6169666051864624,0.5608733296394348,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05987548828125,0.9106960892677308,0.7819743752479553,0.743854820728302,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05987548828125,0.857100248336792,0.651552677154541,0.4599425196647644,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.05987548828125,0.8457311987876892,0.6246545314788818,0.5975164771080017,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0598449707031,0.707107424736023,0.3540620505809784,1.6334999799728394,289.05987548828125,284.95001220703125,302.6615295410156,297.2579650878906,298.5065612792969,297.2923889160156,289.0599060058594,1.0,0.9193918704986572,0.2705680727958679,0.2705680727958679,1.0,1.0,-4.801936626434326,0.9782052636146544,3.823731660842896,-0.1038249060511589,1.0,1.0,0.0,409.56646728515625,410.0,66881.8984375,0.0,9712.0283203125,1.0,283.1499938964844,287.1498413085937,300.25732421875,304.5773010253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135336637496948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2595.772216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014940,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0618896484375,0.8428922295570374,0.6170525550842285,0.560925304889679,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619201660156,0.9124180674552916,0.7853274345397949,0.7469328045845032,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0618896484375,0.8577923774719238,0.6526175141334534,0.4606490731239319,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0618896484375,0.8465392589569092,0.6260101795196533,0.5987502932548523,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0618896484375,0.7070415616035461,0.3536797761917114,1.6315510272979736,289.0619201660156,284.95001220703125,302.6878662109375,297.2582092285156,298.51031494140625,297.28936767578125,289.0619812011719,1.0,0.9197878241539,0.2701140940189361,0.2701140940189361,1.0,1.0,-4.805697441101074,0.977308452129364,3.8283889293670654,-0.1057174578309059,1.0,1.0,0.0,409.30999755859375,410.0,66896.1796875,0.0,9727.611328125,1.0,283.1499938964844,287.150634765625,300.2577514648437,304.5775451660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813407301902771,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2594.60595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015000,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0618896484375,0.8428922295570374,0.6170525550842285,0.560925304889679,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619201660156,0.9124180674552916,0.7853274345397949,0.7469328045845032,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0618896484375,0.8577923774719238,0.6526175141334534,0.4606490731239319,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0618896484375,0.8465392589569092,0.6260101795196533,0.5987502932548523,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0618896484375,0.7070415616035461,0.3536797761917114,1.6315510272979736,289.0619201660156,284.95001220703125,302.6878662109375,297.2582092285156,298.51031494140625,297.28936767578125,289.0619812011719,1.0,0.9197878241539,0.2701140940189361,0.2701140940189361,1.0,1.0,-4.805697441101074,0.977308452129364,3.8283889293670654,-0.1057174578309059,1.0,1.0,0.0,409.30999755859375,410.0,66896.1796875,0.0,9727.611328125,1.0,283.1499938964844,287.150634765625,300.2577514648437,304.5775451660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813407301902771,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2594.60595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015060,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06402587890625,0.8431038856506348,0.6171201467514038,0.5609690546989441,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.06402587890625,0.9137556552886964,0.7879066467285156,0.7493071556091309,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06402587890625,0.8583342432975769,0.6534541845321655,0.4612072110176086,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06402587890625,0.8471640944480896,0.6270549893379211,0.599705159664154,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0639953613281,0.707029402256012,0.3534354269504547,1.6303064823150637,289.06402587890625,284.95001220703125,302.70751953125,297.260009765625,298.5133972167969,297.2874450683594,289.0641174316406,1.0,0.920144259929657,0.2696533203125,0.2696533203125,1.0,1.0,-4.808934211730957,0.9762754440307616,3.832658529281616,-0.1075936704874038,1.0,1.0,0.0,409.1352844238281,410.0,66914.2109375,0.0,9741.42578125,1.0,283.1499938964844,287.15167236328125,300.25933837890625,304.5795288085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132742047309875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.3095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2593.377197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015120,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0648803710937,0.843168318271637,0.6171417832374573,0.5609836578369141,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0648803710937,0.9141799807548524,0.7887277603149414,0.7500655651092529,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0648803710937,0.8585073351860046,0.6537287831306458,0.4613913595676422,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0648803710937,0.8473608493804932,0.6273888349533081,0.6000114679336548,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0648498535156,0.7070344686508179,0.3533729016780853,1.629989504814148,289.0648803710937,284.95001220703125,302.713623046875,297.2608337402344,298.51446533203125,297.2869567871094,289.0649719238281,1.0,0.920276403427124,0.2695077955722809,0.2695077955722809,1.0,1.0,-4.810074806213379,0.9759714007377625,3.834103345870972,-0.1081926524639129,1.0,1.0,0.0,409.093017578125,410.0,66922.4609375,0.0,9746.455078125,1.0,283.1499938964844,287.15216064453125,300.2603454589844,304.5809020996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132560849189758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.48046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2593.21044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015180,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.068603515625,0.8434346318244934,0.6172323226928711,0.5610449314117432,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0686340332031,0.9159532189369202,0.7921514511108398,0.7532280683517456,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.068603515625,0.8592296838760376,0.6548801064491272,0.4621637761592865,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.068603515625,0.8481796979904175,0.6287814378738403,0.6012895107269287,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0685729980469,0.707058846950531,0.3531195223331451,1.6287050247192385,289.068603515625,284.95001220703125,302.7388000488281,297.2656555175781,298.51885986328125,297.2850341796875,289.0687255859375,1.0,0.9208369255065918,0.268901526927948,0.268901526927948,1.0,1.0,-4.814882755279541,0.9747161865234376,3.840166568756104,-0.1106988564133644,1.0,1.0,0.0,408.9249267578125,410.0,66958.8515625,0.0,9767.7587890625,1.0,283.1499938964844,287.154296875,300.2650756835937,304.5871887207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130901455879211,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2591.678955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015240,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.068603515625,0.8434346318244934,0.6172323226928711,0.5610449314117432,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0686340332031,0.9159532189369202,0.7921514511108398,0.7532280683517456,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.068603515625,0.8592296838760376,0.6548801064491272,0.4621637761592865,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.068603515625,0.8481796979904175,0.6287814378738403,0.6012895107269287,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0685729980469,0.707058846950531,0.3531195223331451,1.6287050247192385,289.068603515625,284.95001220703125,302.7388000488281,297.2656555175781,298.51885986328125,297.2850341796875,289.0687255859375,1.0,0.9208369255065918,0.268901526927948,0.268901526927948,1.0,1.0,-4.814882755279541,0.9747161865234376,3.840166568756104,-0.1106988564133644,1.0,1.0,0.0,408.9249267578125,410.0,66958.8515625,0.0,9767.7587890625,1.0,283.1499938964844,287.154296875,300.2650756835937,304.5871887207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130901455879211,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2591.678955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015300,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0706787109375,0.8435636162757874,0.6172777414321899,0.5610761642456055,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0706787109375,0.916840136051178,0.793867290019989,0.754814863204956,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0706787109375,0.8595914244651794,0.6554667353630066,0.46255823969841,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0706787109375,0.8485865592956543,0.6294806599617004,0.6019322276115417,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0706481933594,0.7070767879486084,0.3530056178569793,1.628129005432129,289.0706787109375,284.95001220703125,302.7511291503906,297.2688293457031,298.5211181640625,297.2841796875,289.07080078125,1.0,0.9211353063583374,0.2685983777046203,0.2685983777046203,1.0,1.0,-4.81738805770874,0.9741119742393494,3.843276023864746,-0.1119630336761474,1.0,1.0,0.0,408.8555603027344,410.0,66979.8046875,0.0,9779.0244140625,1.0,283.1499938964844,287.155517578125,300.2680969238281,304.5911865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129910230636597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2590.764404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015360,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0729064941406,0.8436885476112366,0.6173227429389954,0.5611074566841125,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.07293701171875,0.9177246689796448,0.7955837249755859,0.7564033269882202,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0729064941406,0.8599536418914795,0.6560635566711426,0.4629601538181305,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0729064941406,0.848990261554718,0.6301807761192322,0.6025766134262085,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0728759765625,0.7070984244346619,0.3529011607170105,1.6276017427444458,289.07293701171875,284.95001220703125,302.7633361816406,297.2724609375,298.5234069824219,297.283447265625,289.07305908203125,1.0,0.9214472770690918,0.2683252990245819,0.2683252990245819,1.0,1.0,-4.819965839385986,0.9736371636390686,3.8463287353515625,-0.1131163910031318,1.0,1.0,0.0,408.7987060546875,410.0,67003.1953125,0.0,9790.7431640625,1.0,283.1499938964844,287.1568908691406,300.271728515625,304.595947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129009008407593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2589.9326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015420,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0776672363281,0.8439322113990784,0.6174119710922241,0.5611698627471924,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07769775390625,0.9194910526275636,0.7990168929100037,0.759581983089447,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0776672363281,0.8606807589530945,0.6572768688201904,0.4637783169746399,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0776672363281,0.849793016910553,0.6315821409225464,0.6038675904273987,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.07763671875,0.7071483731269836,0.3527087271213531,1.626630783081055,289.0776672363281,284.95001220703125,302.7872619628906,297.281005859375,298.52801513671875,297.2821350097656,289.07781982421875,1.0,0.9220946431159972,0.2677792012691498,0.2677792012691498,1.0,1.0,-4.82524299621582,0.97272789478302,3.852514982223511,-0.1153938695788383,1.0,1.0,0.0,408.70697021484375,410.0,67053.9375,0.0,9814.9716796875,1.0,283.1499938964844,287.159912109375,300.28009033203125,304.60699462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126935362815857,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2588.01953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015480,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0776672363281,0.8439322113990784,0.6174119710922241,0.5611698627471924,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07769775390625,0.9194910526275636,0.7990168929100037,0.759581983089447,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0776672363281,0.8606807589530945,0.6572768688201904,0.4637783169746399,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0776672363281,0.849793016910553,0.6315821409225464,0.6038675904273987,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.07763671875,0.7071483731269836,0.3527087271213531,1.626630783081055,289.0776672363281,284.95001220703125,302.7872619628906,297.281005859375,298.52801513671875,297.2821350097656,289.07781982421875,1.0,0.9220946431159972,0.2677792012691498,0.2677792012691498,1.0,1.0,-4.82524299621582,0.97272789478302,3.852514982223511,-0.1153938695788383,1.0,1.0,0.0,408.70697021484375,410.0,67053.9375,0.0,9814.9716796875,1.0,283.1499938964844,287.159912109375,300.28009033203125,304.60699462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126935362815857,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2588.01953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015540,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0828552246094,0.8441682457923889,0.6174970865249634,0.5612293481826782,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0828552246094,0.921251118183136,0.8024417161941528,0.7627546191215515,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0828552246094,0.8614193797111511,0.6585306525230408,0.4646250307559967,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0828552246094,0.8505890965461731,0.6329793334007263,0.6051561832427979,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0827941894531,0.707211434841156,0.3525416553020477,1.6257847547531128,289.0828552246094,284.95001220703125,302.81060791015625,297.2911071777344,298.5325622558594,297.2810974121094,289.0830078125,1.0,0.9227756261825562,0.2672331035137176,0.2672331035137176,1.0,1.0,-4.830694198608398,0.9718555808067322,3.8588385581970215,-0.1175836324691772,1.0,1.0,0.0,408.6468200683594,410.0,67111.0,0.0,9840.3271484375,1.0,283.1499938964844,287.1632995605469,300.2904357910156,304.6205444335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125109672546387,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.2060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2586.3359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015600,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0828552246094,0.8441682457923889,0.6174970865249634,0.5612293481826782,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0828552246094,0.921251118183136,0.8024417161941528,0.7627546191215515,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0828552246094,0.8614193797111511,0.6585306525230408,0.4646250307559967,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0828552246094,0.8505890965461731,0.6329793334007263,0.6051561832427979,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0827941894531,0.707211434841156,0.3525416553020477,1.6257847547531128,289.0828552246094,284.95001220703125,302.81060791015625,297.2911071777344,298.5325622558594,297.2810974121094,289.0830078125,1.0,0.9227756261825562,0.2672331035137176,0.2672331035137176,1.0,1.0,-4.830694198608398,0.9718555808067322,3.8588385581970215,-0.1175836324691772,1.0,1.0,0.0,408.6468200683594,410.0,67111.0,0.0,9840.3271484375,1.0,283.1499938964844,287.1632995605469,300.2904357910156,304.6205444335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125109672546387,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.2060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2586.3359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015660,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08819580078125,0.8444016575813293,0.6175795793533325,0.5612866878509521,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0882263183594,0.9230090975761414,0.8058602213859558,0.7659215927124023,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0882263183594,0.862167239189148,0.6598086953163147,0.4654884934425354,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0882263183594,0.8513830304145813,0.6343728303909302,0.6064417362213135,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0881652832031,0.7072815895080566,0.3523865938186645,1.6249964237213137,289.0882263183594,284.95001220703125,302.8333435058594,297.30255126953125,298.5370788574219,297.2801818847656,289.08837890625,1.0,0.9234710931777954,0.2667006254196167,0.2667006254196167,1.0,1.0,-4.836220264434815,0.971049427986145,3.865170955657959,-0.119674764573574,1.0,1.0,0.0,408.5998840332031,410.0,67171.0,0.0,9866.201171875,1.0,283.1499938964844,287.1669006347656,300.3016967773437,304.6352844238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81228107213974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2584.21533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015720,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08819580078125,0.8444016575813293,0.6175795793533325,0.5612866878509521,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0882263183594,0.9230090975761414,0.8058602213859558,0.7659215927124023,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0882263183594,0.862167239189148,0.6598086953163147,0.4654884934425354,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0882263183594,0.8513830304145813,0.6343728303909302,0.6064417362213135,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0881652832031,0.7072815895080566,0.3523865938186645,1.6249964237213137,289.0882263183594,284.95001220703125,302.8333435058594,297.30255126953125,298.5370788574219,297.2801818847656,289.08837890625,1.0,0.9234710931777954,0.2667006254196167,0.2667006254196167,1.0,1.0,-4.836220264434815,0.971049427986145,3.865170955657959,-0.119674764573574,1.0,1.0,0.0,408.5998840332031,410.0,67171.0,0.0,9866.201171875,1.0,283.1499938964844,287.1669006347656,300.3016967773437,304.6352844238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81228107213974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2584.21533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015780,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0937805175781,0.8446345925331116,0.6176598072052002,0.5613419413566589,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0937805175781,0.9247658252716064,0.8092722296714783,0.7690824270248413,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0937805175781,0.8629270195960999,0.6611126661300659,0.4663696587085724,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0937805175781,0.8521765470504761,0.6357623338699341,0.6077236533164978,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0937194824219,0.7073601484298706,0.3522429466247558,1.624261498451233,289.0937805175781,284.95001220703125,302.85546875,297.3150939941406,298.5414428710937,297.2793884277344,289.09393310546875,1.0,0.9241796135902404,0.2661681473255157,0.2661681473255157,1.0,1.0,-4.841817855834961,0.9702573418617249,3.871560573577881,-0.1217017248272895,1.0,1.0,0.0,408.5632934570313,410.0,67234.140625,0.0,9892.5517578125,1.0,283.1499938964844,287.170654296875,300.3139953613281,304.6513366699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812030553817749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2581.905029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
