time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015840,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0937805175781,0.8446345925331116,0.6176598072052002,0.5613419413566589,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0937805175781,0.9247658252716064,0.8092722296714783,0.7690824270248413,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0937805175781,0.8629270195960999,0.6611126661300659,0.4663696587085724,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0937805175781,0.8521765470504761,0.6357623338699341,0.6077236533164978,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0937194824219,0.7073601484298706,0.3522429466247558,1.624261498451233,289.0937805175781,284.95001220703125,302.85546875,297.3150939941406,298.5414428710937,297.2793884277344,289.09393310546875,1.0,0.9241796135902404,0.2661681473255157,0.2661681473255157,1.0,1.0,-4.841817855834961,0.9702573418617249,3.871560573577881,-0.1217017248272895,1.0,1.0,0.0,408.5632934570313,410.0,67234.140625,0.0,9892.5517578125,1.0,283.1499938964844,287.170654296875,300.3139953613281,304.6513366699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812030553817749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2581.905029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015900,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0966491699219,0.8447503447532654,0.6176988482475281,0.5613685846328735,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0966491699219,0.9256421327590942,0.8109747767448425,0.7706595659255981,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0966491699219,0.8633123636245728,0.6617777347564697,0.466819167137146,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0966491699219,0.8525724411010742,0.6364548206329346,0.60836261510849,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0965881347656,0.7074025869369507,0.3521759808063507,1.6239166259765625,289.0966491699219,284.95001220703125,302.8663024902344,297.3217163085937,298.54364013671875,297.279052734375,289.0968017578125,1.0,0.9245390892028807,0.2659018933773041,0.2659018933773041,1.0,1.0,-4.8446478843688965,0.9698674082756042,3.874780416488648,-0.1227120608091354,1.0,1.0,0.0,408.54827880859375,410.0,67267.2109375,0.0,9905.921875,1.0,283.1499938964844,287.172607421875,300.3205871582031,304.6598815917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119080066680908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2580.775146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015960,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995788574219,0.8448654413223267,0.617737352848053,0.5613948106765747,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995788574219,0.9265165328979492,0.8126750588417053,0.7722346782684326,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995788574219,0.8637007474899292,0.6624508500099182,0.4672741591930389,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995788574219,0.8529675006866455,0.6371459364891052,0.6090002655982971,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995178222656,0.7074464559555054,0.3521116375923157,1.6235843896865845,289.0995788574219,284.95001220703125,302.8769836425781,297.3285522460937,298.5458068847656,297.2787475585937,289.0997619628906,1.0,0.9249014258384703,0.2656235992908478,0.2656235992908478,1.0,1.0,-4.847494602203369,0.9694355726242064,3.878058910369873,-0.1237780973315239,1.0,1.0,0.0,408.53466796875,410.0,67301.1640625,0.0,9919.3994140625,1.0,283.1499938964844,287.1746520996094,300.327392578125,304.6687316894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117848634719849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2579.639404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016020,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1055908203125,0.8450962901115417,0.617813229560852,0.5614458918571472,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1056213378906,0.9282615780830384,0.8160675168037415,0.7753770351409912,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1056213378906,0.864493727684021,0.6638315320014954,0.4682075381278991,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1055908203125,0.853757381439209,0.6385231614112854,0.6102707982063293,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1055603027344,0.7075424790382385,0.3519935011863708,1.622966766357422,289.1056213378906,284.95001220703125,302.8978881835937,297.3426513671875,298.5501403808594,297.2782592773437,289.10577392578125,1.0,0.9256364703178406,0.2650669515132904,0.2650669515132904,1.0,1.0,-4.853257179260254,0.9685800671577454,3.884677171707153,-0.1259115040302276,1.0,1.0,0.0,408.510986328125,410.0,67371.765625,0.0,9946.7509765625,1.0,283.1499938964844,287.1788635253906,300.341552734375,304.687255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115504384040833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.69140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2577.478759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016080,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1055908203125,0.8450962901115417,0.617813229560852,0.5614458918571472,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1056213378906,0.9282615780830384,0.8160675168037415,0.7753770351409912,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1056213378906,0.864493727684021,0.6638315320014954,0.4682075381278991,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1055908203125,0.853757381439209,0.6385231614112854,0.6102707982063293,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1055603027344,0.7075424790382385,0.3519935011863708,1.622966766357422,289.1056213378906,284.95001220703125,302.8978881835937,297.3426513671875,298.5501403808594,297.2782592773437,289.10577392578125,1.0,0.9256364703178406,0.2650669515132904,0.2650669515132904,1.0,1.0,-4.853257179260254,0.9685800671577454,3.884677171707153,-0.1259115040302276,1.0,1.0,0.0,408.510986328125,410.0,67371.765625,0.0,9946.7509765625,1.0,283.1499938964844,287.1788635253906,300.341552734375,304.687255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115504384040833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.69140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2577.478759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016140,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1117248535156,0.8453283905982971,0.6178887486457825,0.5614964365959167,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1117553710937,0.930002987384796,0.819455623626709,0.7785147428512573,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1117553710937,0.865298330783844,0.6652351021766663,0.4691562354564667,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1117553710937,0.8545482754707336,0.6398977041244507,0.6115385293960571,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1116638183594,0.7076441049575806,0.3518819510936737,1.6223783493041992,289.1117553710937,284.95001220703125,302.9181823730469,297.35723876953125,298.554443359375,297.2778625488281,289.1119384765625,1.0,0.9263778924942015,0.264510303735733,0.264510303735733,1.0,1.0,-4.8590617179870605,0.967730700969696,3.891331195831299,-0.1280388683080673,1.0,1.0,0.0,408.4892272949219,410.0,67443.9140625,0.0,9974.3818359375,1.0,283.1499938964844,287.18316650390625,300.3560485839844,304.7062683105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113038539886475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2575.205810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016200,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1117248535156,0.8453283905982971,0.6178887486457825,0.5614964365959167,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1117553710937,0.930002987384796,0.819455623626709,0.7785147428512573,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1117553710937,0.865298330783844,0.6652351021766663,0.4691562354564667,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1117553710937,0.8545482754707336,0.6398977041244507,0.6115385293960571,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1116638183594,0.7076441049575806,0.3518819510936737,1.6223783493041992,289.1117553710937,284.95001220703125,302.9181823730469,297.35723876953125,298.554443359375,297.2778625488281,289.1119384765625,1.0,0.9263778924942015,0.264510303735733,0.264510303735733,1.0,1.0,-4.8590617179870605,0.967730700969696,3.891331195831299,-0.1280388683080673,1.0,1.0,0.0,408.4892272949219,410.0,67443.9140625,0.0,9974.3818359375,1.0,283.1499938964844,287.18316650390625,300.3560485839844,304.7062683105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113038539886475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2575.205810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016260,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.11700439453125,0.8455255627632141,0.6179518103599548,0.5615382790565491,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.11700439453125,0.9314621090888976,0.822294294834137,0.7811434864997864,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11700439453125,0.8659894466400146,0.6664432883262634,0.4699729382991791,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.11700439453125,0.8552141785621643,0.6410486102104187,0.6125997304916382,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.116943359375,0.7077370285987854,0.3517962098121643,1.6219191551208496,289.11700439453125,284.95001220703125,302.93475341796875,297.3696594238281,298.5579528808594,297.2776184082031,289.1171875,1.0,0.927008330821991,0.2640273571014404,0.2640273571014404,1.0,1.0,-4.863991737365723,0.9669678211212158,3.897023916244507,-0.1298719644546508,1.0,1.0,0.0,408.4720153808594,410.0,67506.109375,0.0,9997.90234375,1.0,283.1499938964844,287.1868591308594,300.3684997558594,304.72265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111093640327454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2573.413330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016320,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1180114746094,0.8455632925033569,0.6179637312889099,0.5615462064743042,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1180114746094,0.9317393898963928,0.822833776473999,0.7816431522369385,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1180114746094,0.866122841835022,0.6666768789291382,0.4701308608055115,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1180114746094,0.8553410768508911,0.6412673592567444,0.6128013730049133,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1179504394531,0.7077555060386658,0.3517807722091675,1.621835708618164,289.1180114746094,284.95001220703125,302.9378662109375,297.3720397949219,298.5586242675781,297.277587890625,289.1181945800781,1.0,0.9271292686462402,0.263935387134552,0.263935387134552,1.0,1.0,-4.864936351776123,0.966823160648346,3.898113250732422,-0.1302203685045242,1.0,1.0,0.0,408.4689331054688,410.0,67518.1015625,0.0,10002.416015625,1.0,283.1499938964844,287.1875915527344,300.3708801269531,304.7257995605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110740184783936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.7802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2573.08740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016380,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12432861328125,0.8458094000816345,0.6180604696273804,0.5616118311882019,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1243591308594,0.9334559440612792,0.8261635303497314,0.784731388092041,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.12432861328125,0.8669708371162415,0.6681639552116394,0.471136599779129,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.12432861328125,0.8561426401138306,0.6426506042480469,0.6140738129615784,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.124267578125,0.7078774571418762,0.3516905903816223,1.6213419437408447,289.1243591308594,284.95001220703125,302.9569702148437,297.3868408203125,298.5626525878906,297.27734375,289.1245422363281,1.0,0.927891731262207,0.2633604407310486,0.2633604407310486,1.0,1.0,-4.870891094207764,0.965928316116333,3.904962539672852,-0.1323899030685424,1.0,1.0,0.0,408.449951171875,410.0,67593.4375,0.0,10030.9013671875,1.0,283.1499938964844,287.19207763671875,300.3857116699219,304.7454833984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108596801757812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2571.112548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016440,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12432861328125,0.8458094000816345,0.6180604696273804,0.5616118311882019,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1243591308594,0.9334559440612792,0.8261635303497314,0.784731388092041,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.12432861328125,0.8669708371162415,0.6681639552116394,0.471136599779129,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.12432861328125,0.8561426401138306,0.6426506042480469,0.6140738129615784,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.124267578125,0.7078774571418762,0.3516905903816223,1.6213419437408447,289.1243591308594,284.95001220703125,302.9569702148437,297.3868408203125,298.5626525878906,297.27734375,289.1245422363281,1.0,0.927891731262207,0.2633604407310486,0.2633604407310486,1.0,1.0,-4.870891094207764,0.965928316116333,3.904962539672852,-0.1323899030685424,1.0,1.0,0.0,408.449951171875,410.0,67593.4375,0.0,10030.9013671875,1.0,283.1499938964844,287.19207763671875,300.3857116699219,304.7454833984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108596801757812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2571.112548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016500,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12750244140625,0.8459345698356628,0.6181128621101379,0.5616480708122253,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1275329589844,0.9343083500862122,0.8278184533119202,0.7862666845321655,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1275329589844,0.8673993945121765,0.6689164638519287,0.4716456234455108,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1275329589844,0.8565452098846436,0.6433447599411011,0.6147121787071228,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.12744140625,0.7079403400421143,0.351647675037384,1.6211048364639282,289.1275329589844,284.95001220703125,302.9662780761719,297.3941955566406,298.5646667480469,297.2772216796875,289.1277160644531,1.0,0.9282750487327576,0.2630729675292969,0.2630729675292969,1.0,1.0,-4.873881340026856,0.9654826521873474,3.9083988666534415,-0.1334731876850128,1.0,1.0,0.0,408.4411315917969,410.0,67631.3203125,0.0,10045.2412109375,1.0,283.1499938964844,287.1943664550781,300.3930969238281,304.7553405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107606768608093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.3466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2570.2001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016560,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13067626953125,0.846062183380127,0.6181703209877014,0.5616877675056458,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1307067871094,0.9351556301116944,0.8294620513916016,0.7877928614616394,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1307067871094,0.8678318858146667,0.6696759462356567,0.4721595048904419,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1307067871094,0.8569498658180237,0.6440424919128418,0.6153529286384583,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.130615234375,0.7080049514770508,0.3516063988208771,1.620875120162964,289.1307067871094,284.95001220703125,302.9754638671875,297.4014587402344,298.5666198730469,297.277099609375,289.1308898925781,1.0,0.928659975528717,0.262821227312088,0.262821227312088,1.0,1.0,-4.8768839836120605,0.9651731252670288,3.911710977554321,-0.1344180107116699,1.0,1.0,0.0,408.4324951171875,410.0,67669.1328125,0.0,10059.650390625,1.0,283.1499938964844,287.1966247558594,300.4004211425781,304.76513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106676936149597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2569.343505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016620,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1369934082031,0.8463246822357178,0.6182994246482849,0.5617812275886536,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.13702392578125,0.93682062625885,0.8326918482780457,0.7907922863960266,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1369934082031,0.8687114119529724,0.6712254881858826,0.4732092618942261,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1369934082031,0.8577642440795898,0.6454458832740784,0.6166430711746216,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1369323730469,0.708139955997467,0.3515316247940063,1.6204512119293213,289.13702392578125,284.95001220703125,302.99334716796875,297.4156188964844,298.5703125,297.2768249511719,289.13720703125,1.0,0.9294357895851136,0.2623177468776703,0.2623177468776703,1.0,1.0,-4.88292407989502,0.9645763039588928,3.918348073959351,-0.1362797617912292,1.0,1.0,0.0,408.4187927246094,410.0,67744.4140625,0.0,10088.7109375,1.0,283.1499938964844,287.2011108398437,300.4145812988281,304.7843017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810492217540741,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2567.7265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016680,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1369934082031,0.8463246822357178,0.6182994246482849,0.5617812275886536,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.13702392578125,0.93682062625885,0.8326918482780457,0.7907922863960266,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1369934082031,0.8687114119529724,0.6712254881858826,0.4732092618942261,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1369934082031,0.8577642440795898,0.6454458832740784,0.6166430711746216,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1369323730469,0.708139955997467,0.3515316247940063,1.6204512119293213,289.13702392578125,284.95001220703125,302.99334716796875,297.4156188964844,298.5703125,297.2768249511719,289.13720703125,1.0,0.9294357895851136,0.2623177468776703,0.2623177468776703,1.0,1.0,-4.88292407989502,0.9645763039588928,3.918348073959351,-0.1362797617912292,1.0,1.0,0.0,408.4187927246094,410.0,67744.4140625,0.0,10088.7109375,1.0,283.1499938964844,287.2011108398437,300.4145812988281,304.7843017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810492217540741,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2567.7265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016740,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1432800292969,0.8465890884399414,0.6184315085411072,0.5618793368339539,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.143310546875,0.938463568687439,0.8358921408653259,0.7937629222869873,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1432800292969,0.8695980906486511,0.6727907657623291,0.4742705225944519,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1432800292969,0.8585799336433411,0.6468495726585388,0.617935299873352,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1432189941406,0.7082773447036743,0.3514609932899475,1.6200467348098757,289.1432800292969,284.95001220703125,303.0106201171875,297.4291381835937,298.5738830566406,297.2764892578125,289.1434631347656,1.0,0.9302140474319458,0.2618142366409302,0.2618142366409302,1.0,1.0,-4.888972282409668,0.963978350162506,3.924993753433228,-0.138137549161911,1.0,1.0,0.0,408.4083557128906,410.0,67819.2734375,0.0,10117.904296875,1.0,283.1499938964844,287.2055969238281,300.4283447265625,304.8031005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103617429733276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2566.52490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016800,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1432800292969,0.8465890884399414,0.6184315085411072,0.5618793368339539,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.143310546875,0.938463568687439,0.8358921408653259,0.7937629222869873,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1432800292969,0.8695980906486511,0.6727907657623291,0.4742705225944519,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1432800292969,0.8585799336433411,0.6468495726585388,0.617935299873352,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1432189941406,0.7082773447036743,0.3514609932899475,1.6200467348098757,289.1432800292969,284.95001220703125,303.0106201171875,297.4291381835937,298.5738830566406,297.2764892578125,289.1434631347656,1.0,0.9302140474319458,0.2618142366409302,0.2618142366409302,1.0,1.0,-4.888972282409668,0.963978350162506,3.924993753433228,-0.138137549161911,1.0,1.0,0.0,408.4083557128906,410.0,67819.2734375,0.0,10117.904296875,1.0,283.1499938964844,287.2055969238281,300.4283447265625,304.8031005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103617429733276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2566.52490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016860,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1493835449219,0.8468478322029114,0.6185550093650818,0.5619730353355408,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1493835449219,0.9400639533996582,0.8390242457389832,0.7966701984405518,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1493835449219,0.8704931139945984,0.6743811964988708,0.4753506183624267,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1493835449219,0.8593884110450745,0.6482400894165039,0.619218111038208,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1493225097656,0.708416759967804,0.3513976037502289,1.6196777820587158,289.1493835449219,284.95001220703125,303.0272827148437,297.4417724609375,298.5771179199219,297.2760009765625,289.1495666503906,1.0,0.9309921860694884,0.2612906098365783,0.2612906098365783,1.0,1.0,-4.894996166229248,0.9632928967475892,3.9317030906677246,-0.1400655657052993,1.0,1.0,0.0,408.405517578125,410.0,67891.9453125,0.0,10147.1025390625,1.0,283.1499938964844,287.2099609375,300.4408569335937,304.8205871582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102401494979858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2565.4052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016920,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1493835449219,0.8468478322029114,0.6185550093650818,0.5619730353355408,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1493835449219,0.9400639533996582,0.8390242457389832,0.7966701984405518,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1493835449219,0.8704931139945984,0.6743811964988708,0.4753506183624267,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1493835449219,0.8593884110450745,0.6482400894165039,0.619218111038208,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1493225097656,0.708416759967804,0.3513976037502289,1.6196777820587158,289.1493835449219,284.95001220703125,303.0272827148437,297.4417724609375,298.5771179199219,297.2760009765625,289.1495666503906,1.0,0.9309921860694884,0.2612906098365783,0.2612906098365783,1.0,1.0,-4.894996166229248,0.9632928967475892,3.9317030906677246,-0.1400655657052993,1.0,1.0,0.0,408.405517578125,410.0,67891.9453125,0.0,10147.1025390625,1.0,283.1499938964844,287.2099609375,300.4408569335937,304.8205871582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102401494979858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2565.4052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016980,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1553649902344,0.8471006751060486,0.6186704039573669,0.562060534954071,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1553649902344,0.9416345357894896,0.8421165943145752,0.7995409369468689,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1553649902344,0.8713902235031128,0.6759821176528931,0.4764386117458343,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1553649902344,0.8601905703544617,0.6496202349662781,0.6204922795295715,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1553039550781,0.7085554003715515,0.3513372540473938,1.6193244457244873,289.1553649902344,284.95001220703125,303.0433349609375,297.45330810546875,298.5801696777344,297.2754211425781,289.1555480957031,1.0,0.9317677021026612,0.2607669532299042,0.2607669532299042,1.0,1.0,-4.900984287261963,0.9625933170318604,3.938390731811523,-0.1419974863529205,1.0,1.0,0.0,408.4075622558594,410.0,67963.0390625,0.0,10176.2353515625,1.0,283.1499938964844,287.2142028808594,300.4526062011719,304.83721923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101755380630493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2564.81005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017040,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1553649902344,0.8471006751060486,0.6186704039573669,0.562060534954071,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1553649902344,0.9416345357894896,0.8421165943145752,0.7995409369468689,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1553649902344,0.8713902235031128,0.6759821176528931,0.4764386117458343,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1553649902344,0.8601905703544617,0.6496202349662781,0.6204922795295715,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1553039550781,0.7085554003715515,0.3513372540473938,1.6193244457244873,289.1553649902344,284.95001220703125,303.0433349609375,297.45330810546875,298.5801696777344,297.2754211425781,289.1555480957031,1.0,0.9317677021026612,0.2607669532299042,0.2607669532299042,1.0,1.0,-4.900984287261963,0.9625933170318604,3.938390731811523,-0.1419974863529205,1.0,1.0,0.0,408.4075622558594,410.0,67963.0390625,0.0,10176.2353515625,1.0,283.1499938964844,287.2142028808594,300.4526062011719,304.83721923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101755380630493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2564.81005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017100,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1582946777344,0.8472256064414978,0.6187258958816528,0.5621026754379272,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1583251953125,0.942410945892334,0.8436523079872131,0.800966739654541,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1582946777344,0.8718395829200745,0.6767856478691101,0.4769849181175232,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1582946777344,0.8605901002883911,0.6503075957298279,0.6211271286010742,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1582336425781,0.7086246013641357,0.3513079583644867,1.619152307510376,289.1583251953125,284.95001220703125,303.0511474609375,297.4585876464844,298.5816650390625,297.27508544921875,289.1584777832031,1.0,0.9321548342704772,0.2605051100254059,0.2605051100254059,1.0,1.0,-4.9039692878723145,0.9622400999069214,3.9417293071746826,-0.1429637223482132,1.0,1.0,0.0,408.4100036621094,410.0,67998.0390625,0.0,10190.794921875,1.0,283.1499938964844,287.21630859375,300.45819091796875,304.8452453613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101745247840881,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2564.800537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017160,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611328125,0.8473465442657471,0.6187757253646851,0.5621402859687805,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611633300781,0.9431735873222352,0.8451658487319946,0.8023725152015686,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611633300781,0.872288703918457,0.6775922179222107,0.477533757686615,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611328125,0.8609853386878967,0.6509883403778076,0.6217561960220337,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1610717773437,0.7086929082870483,0.3512795865535736,1.6189854145050049,289.1611633300781,284.95001220703125,303.05877685546875,297.4635009765625,298.5830078125,297.27471923828125,289.16131591796875,1.0,0.9325395226478576,0.2602310180664062,0.2602310180664062,1.0,1.0,-4.906929016113281,0.9618338942527772,3.94509530067444,-0.1439778953790664,1.0,1.0,0.0,408.414306640625,410.0,68031.5078125,0.0,10205.259765625,1.0,283.1499938964844,287.21832275390625,300.4631652832031,304.8526306152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101680874824524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.1357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2564.741455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017220,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1666564941406,0.847581684589386,0.6188662648200989,0.5622079372406006,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.16668701171875,0.944673240184784,0.8481582403182983,0.8051526546478271,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.16668701171875,0.8731859922409058,0.6792097091674805,0.4786349534988403,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1666564941406,0.8617688417434692,0.6523393392562866,0.623005211353302,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1666259765625,0.7088274359703064,0.3512239754199981,1.6186591386795044,289.16668701171875,284.95001220703125,303.0736389160156,297.4721374511719,298.5855712890625,297.2738647460937,289.1668395996094,1.0,0.933304488658905,0.259682834148407,0.259682834148407,1.0,1.0,-4.912802696228027,0.96100252866745,3.9517998695373535,-0.1460164785385131,1.0,1.0,0.0,408.4268493652344,410.0,68096.4140625,0.0,10234.0458984375,1.0,283.1499938964844,287.2221984863281,300.4721374511719,304.86627197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810207724571228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2565.1064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017280,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1666564941406,0.847581684589386,0.6188662648200989,0.5622079372406006,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.16668701171875,0.944673240184784,0.8481582403182983,0.8051526546478271,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.16668701171875,0.8731859922409058,0.6792097091674805,0.4786349534988403,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1666564941406,0.8617688417434692,0.6523393392562866,0.623005211353302,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1666259765625,0.7088274359703064,0.3512239754199981,1.6186591386795044,289.16668701171875,284.95001220703125,303.0736389160156,297.4721374511719,298.5855712890625,297.2738647460937,289.1668395996094,1.0,0.933304488658905,0.259682834148407,0.259682834148407,1.0,1.0,-4.912802696228027,0.96100252866745,3.9517998695373535,-0.1460164785385131,1.0,1.0,0.0,408.4268493652344,410.0,68096.4140625,0.0,10234.0458984375,1.0,283.1499938964844,287.2221984863281,300.4721374511719,304.86627197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810207724571228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2565.1064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017340,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1718139648437,0.8478003740310669,0.6189346313476562,0.5622570514678955,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1718139648437,0.9461206197738647,0.8510701060295105,0.8078597784042358,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1718139648437,0.8740776181221008,0.6808305978775024,0.4797398149967193,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1718139648437,0.862534761428833,0.6536650061607361,0.62423175573349,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1717529296875,0.7089560031890869,0.3511690497398376,1.6183404922485352,289.1718139648437,284.95001220703125,303.087890625,297.47900390625,298.5877990722656,297.27276611328125,289.1719665527344,1.0,0.9340562224388124,0.2591346502304077,0.2591346502304077,1.0,1.0,-4.918553829193115,0.9601393342018129,3.958414316177368,-0.1480664908885955,1.0,1.0,0.0,408.4461364746094,410.0,68156.0390625,0.0,10262.3486328125,1.0,283.1499938964844,287.2257995605469,300.4789733886719,304.8774719238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102708458900452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2565.687744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017400,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1718139648437,0.8478003740310669,0.6189346313476562,0.5622570514678955,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1718139648437,0.9461206197738647,0.8510701060295105,0.8078597784042358,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1718139648437,0.8740776181221008,0.6808305978775024,0.4797398149967193,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1718139648437,0.862534761428833,0.6536650061607361,0.62423175573349,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1717529296875,0.7089560031890869,0.3511690497398376,1.6183404922485352,289.1718139648437,284.95001220703125,303.087890625,297.47900390625,298.5877990722656,297.27276611328125,289.1719665527344,1.0,0.9340562224388124,0.2591346502304077,0.2591346502304077,1.0,1.0,-4.918553829193115,0.9601393342018129,3.958414316177368,-0.1480664908885955,1.0,1.0,0.0,408.4461364746094,410.0,68156.0390625,0.0,10262.3486328125,1.0,283.1499938964844,287.2257995605469,300.4789733886719,304.8774719238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102708458900452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2565.687744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017460,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1762390136719,0.8479897975921631,0.6189818382263184,0.5622891783714294,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.17626953125,0.9474146962165833,0.8536945581436157,0.8103007078170776,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17626953125,0.8748922944068909,0.6823206543922424,0.4807562232017517,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.17626953125,0.8632270693778992,0.6548671126365662,0.6253446340560913,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1762084960937,0.7090690732002258,0.3511178195476532,1.6180473566055298,289.17626953125,284.95001220703125,303.1004333496094,297.4835510253906,298.5896301269531,297.2716064453125,289.1763916015625,1.0,0.9347370862960817,0.2586832344532013,0.2586832344532013,1.0,1.0,-4.9237494468688965,0.95952570438385,3.964223623275757,-0.1497572958469391,1.0,1.0,0.0,408.4682312011719,410.0,68206.9296875,0.0,10288.0048828125,1.0,283.1499938964844,287.2288513183594,300.4837646484375,304.8860168457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103955984115601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2566.836669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017520,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1766052246094,0.8480051755905151,0.6189844608306885,0.5622906684875488,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1766357421875,0.947524070739746,0.8539175391197205,0.8105081915855408,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1766052246094,0.8749625086784363,0.6824499368667603,0.4808445274829864,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1766052246094,0.8632860779762268,0.6549699306488037,0.6254398226737976,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.17657470703125,0.7090783715248108,0.3511132299900055,1.6180216073989868,289.1766357421875,284.95001220703125,303.1015014648437,297.4838562011719,298.5897827148437,297.271484375,289.1767578125,1.0,0.9347951412200928,0.2586439847946167,0.2586439847946167,1.0,1.0,-4.924191474914551,0.9594706296920776,3.964720964431762,-0.1499044597148895,1.0,1.0,0.0,408.4704895019531,410.0,68210.9765625,0.0,10290.1943359375,1.0,283.1499938964844,287.2290954589844,300.4840087890625,304.8865966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810404360294342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2566.917724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017580,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1810302734375,0.848194420337677,0.6190134882926941,0.562306821346283,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1810302734375,0.9488807320594788,0.8566948175430298,0.8130927681922913,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1810302734375,0.8758386969566345,0.6840648055076599,0.4819471538066864,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1810302734375,0.8640210628509521,0.6562517881393433,0.6266273856163025,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.18096923828125,0.7091933488845825,0.3510554730892181,1.617698311805725,289.1810302734375,284.95001220703125,303.1145324707031,297.4864807128906,298.59149169921875,297.27001953125,289.18115234375,1.0,0.9355190992355348,0.2581533193588257,0.2581533193588257,1.0,1.0,-4.929698944091797,0.9587762951850892,3.970922708511353,-0.1517482548952102,1.0,1.0,0.0,408.4997863769531,410.0,68260.2734375,0.0,10317.49609375,1.0,283.1499938964844,287.2320556640625,300.4869384765625,304.8933410644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106073141098022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2568.787353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017640,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1810302734375,0.848194420337677,0.6190134882926941,0.562306821346283,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1810302734375,0.9488807320594788,0.8566948175430298,0.8130927681922913,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1810302734375,0.8758386969566345,0.6840648055076599,0.4819471538066864,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1810302734375,0.8640210628509521,0.6562517881393433,0.6266273856163025,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.18096923828125,0.7091933488845825,0.3510554730892181,1.617698311805725,289.1810302734375,284.95001220703125,303.1145324707031,297.4864807128906,298.59149169921875,297.27001953125,289.18115234375,1.0,0.9355190992355348,0.2581533193588257,0.2581533193588257,1.0,1.0,-4.929698944091797,0.9587762951850892,3.970922708511353,-0.1517482548952102,1.0,1.0,0.0,408.4997863769531,410.0,68260.2734375,0.0,10317.49609375,1.0,283.1499938964844,287.2320556640625,300.4869384765625,304.8933410644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106073141098022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2568.787353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
