time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017700,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1831359863281,0.8482857942581177,0.6190236806869507,0.5623112916946411,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1831359863281,0.9495477676391602,0.8580690026283264,0.8143718838691711,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1831359863281,0.8762748837471008,0.6848710775375366,0.4824979305267334,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1831359863281,0.8643852472305298,0.656887948513031,0.6272168755531311,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1830749511719,0.7092492580413818,0.351026177406311,1.6175355911254885,289.1831359863281,284.95001220703125,303.1208190917969,297.48687744140625,298.59228515625,297.26922607421875,289.1832580566406,1.0,0.9358778595924376,0.2579079866409302,0.2579079866409302,1.0,1.0,-4.932424545288086,0.9584215879440308,3.9740028381347656,-0.1526736617088318,1.0,1.0,0.0,408.51556396484375,410.0,68283.625,0.0,10331.0400390625,1.0,283.1499938964844,287.2334899902344,300.4879455566406,304.89617919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107659220695496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2570.24853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017760,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.18505859375,0.8483716249465942,0.6190263628959656,0.5623095035552979,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1850891113281,0.9501999020576476,0.8594195246696472,0.8156294822692871,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.18505859375,0.8767073154449463,0.6856744289398193,0.4830470681190491,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.18505859375,0.8647435307502747,0.6575160026550293,0.6277992725372314,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1850280761719,0.7093022465705872,0.350995659828186,1.6173691749572754,289.18505859375,284.95001220703125,303.1269836425781,297.48663330078125,298.59295654296875,297.2684020996094,289.1851806640625,1.0,0.9362311363220216,0.2576485574245453,0.2576485574245453,1.0,1.0,-4.935102462768555,0.9580020308494568,3.977100372314453,-0.1536579877138137,1.0,1.0,0.0,408.5327758789063,410.0,68304.25,0.0,10344.3740234375,1.0,283.1499938964844,287.2347106933594,300.4879150390625,304.8979187011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109206557273865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2571.673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017820,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1883850097656,0.8485212326049805,0.6190026998519897,0.5622813105583191,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1883850097656,0.9514488577842712,0.8620299696922302,0.8180620074272156,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1883850097656,0.8775557279586792,0.6872661113739014,0.4841363131999969,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1883850097656,0.8654367923736572,0.6587404012680054,0.6289355754852295,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1883544921875,0.7093958258628845,0.3509289026260376,1.617016077041626,289.1883850097656,284.95001220703125,303.1387939453125,297.4841003417969,298.5940246582031,297.2664794921875,289.1885070800781,1.0,0.9369140267372132,0.2571296989917755,0.2571296989917755,1.0,1.0,-4.940260410308838,0.9571084976196288,3.98315167427063,-0.1556473523378372,1.0,1.0,0.0,408.5727233886719,410.0,68338.0859375,0.0,10370.1484375,1.0,283.1499938964844,287.2367858886719,300.4851379394531,304.8980407714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112217783927917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.28125,0.0,1953.8612060546875,1895.4371337890625,0.0,2574.449462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017880,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1883850097656,0.8485212326049805,0.6190026998519897,0.5622813105583191,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1883850097656,0.9514488577842712,0.8620299696922302,0.8180620074272156,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1883850097656,0.8775557279586792,0.6872661113739014,0.4841363131999969,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1883850097656,0.8654367923736572,0.6587404012680054,0.6289355754852295,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1883544921875,0.7093958258628845,0.3509289026260376,1.617016077041626,289.1883850097656,284.95001220703125,303.1387939453125,297.4841003417969,298.5940246582031,297.2664794921875,289.1885070800781,1.0,0.9369140267372132,0.2571296989917755,0.2571296989917755,1.0,1.0,-4.940260410308838,0.9571084976196288,3.98315167427063,-0.1556473523378372,1.0,1.0,0.0,408.5727233886719,410.0,68338.0859375,0.0,10370.1484375,1.0,283.1499938964844,287.2367858886719,300.4851379394531,304.8980407714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112217783927917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.28125,0.0,1953.8612060546875,1895.4371337890625,0.0,2574.449462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017940,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1912841796875,0.8486552238464355,0.6189584732055664,0.5622355937957764,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1913146972656,0.9526554346084596,0.8645778298377991,0.8204372525215149,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1912841796875,0.8783916234970093,0.6888453960418701,0.4852178990840912,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1912841796875,0.8661137223243713,0.6599425077438354,0.6300519108772278,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1912536621094,0.7094802260398865,0.3508574962615967,1.6166460514068604,289.1913146972656,284.95001220703125,303.1499938964844,297.4786682128906,298.5948791503906,297.264404296875,289.1913757324219,1.0,0.9375795722007751,0.2566108107566833,0.2566108107566833,1.0,1.0,-4.945272922515869,0.9561787843704224,3.989094018936157,-0.1576480567455291,1.0,1.0,0.0,408.6165466308594,410.0,68365.9765625,0.0,10395.2890625,1.0,283.1499938964844,287.23846435546875,300.48028564453125,304.8957214355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116587400436401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.3076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2578.47705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018000,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1912841796875,0.8486552238464355,0.6189584732055664,0.5622355937957764,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1913146972656,0.9526554346084596,0.8645778298377991,0.8204372525215149,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1912841796875,0.8783916234970093,0.6888453960418701,0.4852178990840912,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1912841796875,0.8661137223243713,0.6599425077438354,0.6300519108772278,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1912536621094,0.7094802260398865,0.3508574962615967,1.6166460514068604,289.1913146972656,284.95001220703125,303.1499938964844,297.4786682128906,298.5948791503906,297.264404296875,289.1913757324219,1.0,0.9375795722007751,0.2566108107566833,0.2566108107566833,1.0,1.0,-4.945272922515869,0.9561787843704224,3.989094018936157,-0.1576480567455291,1.0,1.0,0.0,408.6165466308594,410.0,68365.9765625,0.0,10395.2890625,1.0,283.1499938964844,287.23846435546875,300.48028564453125,304.8957214355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116587400436401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.3076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2578.47705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018060,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2207336425781,0.8535752892494202,0.6229067444801331,0.5646947622299194,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2208557128906,0.9593768119812012,0.8712303042411804,0.8254896998405457,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2207946777344,0.8843700289726257,0.6945761442184448,0.4883196353912353,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.22076416015625,0.871860146522522,0.6653975248336792,0.6339685916900635,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.22039794921875,0.7147991061210632,0.3553942441940307,1.6308032274246216,289.2207946777344,284.95001220703125,303.1603088378906,297.4705505371094,298.6268005371094,297.3015441894531,289.2218017578125,1.0,0.9406485557556152,0.2561583518981933,0.2561583518981933,1.0,1.0,-4.979801177978516,0.962328851222992,4.017472267150879,-0.1599094867706298,1.0,1.0,0.0,404.1568298339844,410.0,68713.7109375,0.0,10528.91796875,1.0,283.1499938964844,287.25787353515625,300.474853515625,304.9056701660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125643730163574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2586.828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018120,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2207336425781,0.8535752892494202,0.6229067444801331,0.5646947622299194,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2208557128906,0.9593768119812012,0.8712303042411804,0.8254896998405457,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2207946777344,0.8843700289726257,0.6945761442184448,0.4883196353912353,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.22076416015625,0.871860146522522,0.6653975248336792,0.6339685916900635,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.22039794921875,0.7147991061210632,0.3553942441940307,1.6308032274246216,289.2207946777344,284.95001220703125,303.1603088378906,297.4705505371094,298.6268005371094,297.3015441894531,289.2218017578125,1.0,0.9406485557556152,0.2561583518981933,0.2561583518981933,1.0,1.0,-4.979801177978516,0.962328851222992,4.017472267150879,-0.1599094867706298,1.0,1.0,0.0,404.1568298339844,410.0,68713.7109375,0.0,10528.91796875,1.0,283.1499938964844,287.25787353515625,300.474853515625,304.9056701660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125643730163574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2586.828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018180,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496032714844,0.8569372296333313,0.6252643465995789,0.5668941736221313,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24969482421875,0.9640256762504578,0.876296877861023,0.830316960811615,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496337890625,0.8886934518814087,0.6987849473953247,0.4912984371185303,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496032714844,0.8760493993759155,0.6693999767303467,0.6377995014190674,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24932861328125,0.7187487483024597,0.3585762679576874,1.645443320274353,289.2496337890625,284.95001220703125,303.1694641113281,297.4602966308594,298.6427001953125,297.3199462890625,289.2503967285156,1.0,0.9445377588272096,0.255705863237381,0.255705863237381,1.0,1.0,-5.01416015625,0.9683976769447328,4.045762062072754,-0.1612825244665146,1.0,1.0,0.0,402.5035705566406,410.0,69023.28125,0.0,10687.21484375,1.0,283.1499938964844,287.2767333984375,300.4669189453125,304.918701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139959573745728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.7333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2600.03955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018240,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496032714844,0.8569372296333313,0.6252643465995789,0.5668941736221313,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24969482421875,0.9640256762504578,0.876296877861023,0.830316960811615,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496337890625,0.8886934518814087,0.6987849473953247,0.4912984371185303,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496032714844,0.8760493993759155,0.6693999767303467,0.6377995014190674,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24932861328125,0.7187487483024597,0.3585762679576874,1.645443320274353,289.2496337890625,284.95001220703125,303.1694641113281,297.4602966308594,298.6427001953125,297.3199462890625,289.2503967285156,1.0,0.9445377588272096,0.255705863237381,0.255705863237381,1.0,1.0,-5.01416015625,0.9683976769447328,4.045762062072754,-0.1612825244665146,1.0,1.0,0.0,402.5035705566406,410.0,69023.28125,0.0,10687.21484375,1.0,283.1499938964844,287.2767333984375,300.4669189453125,304.918701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139959573745728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.7333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2600.03955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018300,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2609558105469,0.8579004406929016,0.6261494755744934,0.5677206516265869,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.26104736328125,0.9654923677444458,0.8784959316253662,0.8324143290519714,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.260986328125,0.8900828957557678,0.7005793452262878,0.4925701320171356,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.260986328125,0.8773931860923767,0.6710931658744812,0.6394277215003967,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2607421875,0.7200079560279846,0.3598266541957855,1.65130352973938,289.2610168457031,284.95001220703125,303.1736145019531,297.45440673828125,298.6474914550781,297.3251953125,289.2616577148437,1.0,0.9463678002357484,0.255479633808136,0.255479633808136,1.0,1.0,-5.028247356414795,0.970711350440979,4.0575361251831055,-0.1620082110166549,1.0,1.0,0.0,402.5033264160156,410.0,69146.3046875,0.0,10758.5322265625,1.0,283.1499938964844,287.28424072265625,300.46142578125,304.9220886230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814738929271698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2606.900634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018360,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2709655761719,0.8586394786834717,0.6269323825836182,0.56844562292099,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27105712890625,0.9666930437088012,0.8805679082870483,0.8343831300735474,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27099609375,0.8912287950515747,0.702259361743927,0.493755429983139,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27099609375,0.8784976601600647,0.6726689338684082,0.6409376263618469,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2707824707031,0.7210272550582886,0.3609380424022674,1.6565070152282717,289.2710266113281,284.95001220703125,303.177490234375,297.447998046875,298.6511535644531,297.3289794921875,289.2715759277344,1.0,0.9481040239334106,0.2549963593482971,0.2549963593482971,1.0,1.0,-5.0410261154174805,0.971738338470459,4.0692877769470215,-0.1637420505285263,1.0,1.0,0.0,402.7171936035156,410.0,69255.2578125,0.0,10825.3828125,1.0,283.1499938964844,287.2908935546875,300.4551696777344,304.9237060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154688477516174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.1357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2613.64404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018420,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2872619628906,0.8596903681755066,0.6282529830932617,0.5696480870246887,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2873229980469,0.9685843586921692,0.8843740224838257,0.8379747867584229,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.28729248046875,0.8930492997169495,0.7053284645080566,0.495902419090271,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.28729248046875,0.8802376985549927,0.6755171418190002,0.6436436176300049,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2871398925781,0.7225562334060669,0.3627847731113434,1.6650768518447876,289.28729248046875,284.95001220703125,303.1844482421875,297.4338073730469,298.6554260253906,297.33282470703125,289.2877502441406,1.0,0.9512134194374084,0.254029780626297,0.254029780626297,1.0,1.0,-5.063004016876221,0.9728184938430786,4.090185642242432,-0.1674201786518097,1.0,1.0,0.0,403.4286804199219,410.0,69433.5390625,0.0,10944.0546875,1.0,283.1499938964844,287.3017272949219,300.4405517578125,304.92169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168104290962219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.375,0.0,1953.8612060546875,1895.4371337890625,0.0,2626.0458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018480,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2872619628906,0.8596903681755066,0.6282529830932617,0.5696480870246887,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2873229980469,0.9685843586921692,0.8843740224838257,0.8379747867584229,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.28729248046875,0.8930492997169495,0.7053284645080566,0.495902419090271,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.28729248046875,0.8802376985549927,0.6755171418190002,0.6436436176300049,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2871398925781,0.7225562334060669,0.3627847731113434,1.6650768518447876,289.28729248046875,284.95001220703125,303.1844482421875,297.4338073730469,298.6554260253906,297.33282470703125,289.2877502441406,1.0,0.9512134194374084,0.254029780626297,0.254029780626297,1.0,1.0,-5.063004016876221,0.9728184938430786,4.090185642242432,-0.1674201786518097,1.0,1.0,0.0,403.4286804199219,410.0,69433.5390625,0.0,10944.0546875,1.0,283.1499938964844,287.3017272949219,300.4405517578125,304.92169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168104290962219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.375,0.0,1953.8612060546875,1895.4371337890625,0.0,2626.0458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018540,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.30059814453125,0.8605614304542542,0.6294056177139282,0.5706786513328552,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3006591796875,0.9702373147010804,0.887916088104248,0.8412941694259644,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3006286621094,0.8946622014045715,0.7081862688064575,0.4978842437267303,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.30059814453125,0.8817675709724426,0.6781434416770935,0.6461151838302612,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.30047607421875,0.7238063216209412,0.3643486499786377,1.6722257137298584,289.3006286621094,284.95001220703125,303.1903991699219,297.41778564453125,298.65740966796875,297.3339538574219,289.3009948730469,1.0,0.953965961933136,0.2530632019042969,0.2530632019042969,1.0,1.0,-5.082246780395508,0.9732494354248048,4.108997344970703,-0.1711621880531311,1.0,1.0,0.0,404.12451171875,410.0,69579.2578125,0.0,11049.36328125,1.0,283.1499938964844,287.310546875,300.4241027832031,304.9152526855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180549144744873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2637.558837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018600,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.30059814453125,0.8605614304542542,0.6294056177139282,0.5706786513328552,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3006591796875,0.9702373147010804,0.887916088104248,0.8412941694259644,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3006286621094,0.8946622014045715,0.7081862688064575,0.4978842437267303,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.30059814453125,0.8817675709724426,0.6781434416770935,0.6461151838302612,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.30047607421875,0.7238063216209412,0.3643486499786377,1.6722257137298584,289.3006286621094,284.95001220703125,303.1903991699219,297.41778564453125,298.65740966796875,297.3339538574219,289.3009948730469,1.0,0.953965961933136,0.2530632019042969,0.2530632019042969,1.0,1.0,-5.082246780395508,0.9732494354248048,4.108997344970703,-0.1711621880531311,1.0,1.0,0.0,404.12451171875,410.0,69579.2578125,0.0,11049.36328125,1.0,283.1499938964844,287.310546875,300.4241027832031,304.9152526855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180549144744873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2637.558837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018660,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3118896484375,0.861392080783844,0.6304558515548706,0.5716041922569275,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3119201660156,0.9718082547187804,0.8912741541862488,0.8444244861602783,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3118896484375,0.8962201476097107,0.7109102606773376,0.4997609257698059,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3118896484375,0.88323974609375,0.680630087852478,0.6484377384185791,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3117980957031,0.7249374389648438,0.3657359778881073,1.6784732341766355,289.3119201660156,284.95001220703125,303.19537353515625,297.4001159667969,298.6579895019531,297.33349609375,289.3122253417969,1.0,0.9564497470855712,0.2523636817932129,0.2523636817932129,1.0,1.0,-5.099742412567139,0.9743222594261168,4.125420570373535,-0.1738855987787246,1.0,1.0,0.0,404.6915588378906,410.0,69701.9140625,0.0,11145.1396484375,1.0,283.1499938964844,287.3179626464844,300.406005859375,304.90545654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192315697669983,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2648.451904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018720,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3118896484375,0.861392080783844,0.6304558515548706,0.5716041922569275,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3119201660156,0.9718082547187804,0.8912741541862488,0.8444244861602783,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3118896484375,0.8962201476097107,0.7109102606773376,0.4997609257698059,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3118896484375,0.88323974609375,0.680630087852478,0.6484377384185791,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3117980957031,0.7249374389648438,0.3657359778881073,1.6784732341766355,289.3119201660156,284.95001220703125,303.19537353515625,297.4001159667969,298.6579895019531,297.33349609375,289.3122253417969,1.0,0.9564497470855712,0.2523636817932129,0.2523636817932129,1.0,1.0,-5.099742412567139,0.9743222594261168,4.125420570373535,-0.1738855987787246,1.0,1.0,0.0,404.6915588378906,410.0,69701.9140625,0.0,11145.1396484375,1.0,283.1499938964844,287.3179626464844,300.406005859375,304.90545654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192315697669983,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2648.451904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018780,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32177734375,0.8622232675552368,0.6314378380775452,0.5724606513977051,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3218078613281,0.973343551158905,0.8944970369338989,0.8474176526069641,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.32177734375,0.8977699279785156,0.713544487953186,0.501567542552948,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32177734375,0.8847021460533142,0.6830238699913025,0.6506620049476624,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3216857910156,0.7260141372680664,0.367011159658432,1.6841468811035156,289.3218078613281,284.95001220703125,303.1994323730469,297.380859375,298.6576232910156,297.3320617675781,289.32208251953125,1.0,0.9587430953979492,0.2516641616821289,0.2516641616821289,1.0,1.0,-5.116090297698975,0.9751543998718262,4.140935897827148,-0.1765998601913452,1.0,1.0,0.0,405.1315002441406,410.0,69808.2734375,0.0,11234.3837890625,1.0,283.1499938964844,287.32440185546875,300.3866271972656,304.8931579589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203803896903992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.3291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2659.093994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018840,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32177734375,0.8622232675552368,0.6314378380775452,0.5724606513977051,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3218078613281,0.973343551158905,0.8944970369338989,0.8474176526069641,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.32177734375,0.8977699279785156,0.713544487953186,0.501567542552948,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32177734375,0.8847021460533142,0.6830238699913025,0.6506620049476624,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3216857910156,0.7260141372680664,0.367011159658432,1.6841468811035156,289.3218078613281,284.95001220703125,303.1994323730469,297.380859375,298.6576232910156,297.3320617675781,289.32208251953125,1.0,0.9587430953979492,0.2516641616821289,0.2516641616821289,1.0,1.0,-5.116090297698975,0.9751543998718262,4.140935897827148,-0.1765998601913452,1.0,1.0,0.0,405.1315002441406,410.0,69808.2734375,0.0,11234.3837890625,1.0,283.1499938964844,287.32440185546875,300.3866271972656,304.8931579589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203803896903992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.3291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2659.093994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018900,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.32623291015625,0.8626425862312317,0.6319054365158081,0.5728657245635986,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3262634277344,0.9741012454032898,0.8960592746734619,0.8488651514053345,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32623291015625,0.8985459804534912,0.7148312926292419,0.5024476647377014,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32623291015625,0.8854341506958008,0.6841897964477539,0.6517418622970581,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3261413574219,0.7265391945838928,0.3676138818264007,1.6868066787719729,289.3262634277344,284.95001220703125,303.2011413574219,297.3706970214844,298.6571350097656,297.3310852050781,289.3265380859375,1.0,0.9598272442817688,0.2513144016265869,0.2513144016265869,1.0,1.0,-5.123898506164551,0.97548246383667,4.148416042327881,-0.177964299917221,1.0,1.0,0.0,405.3047790527344,410.0,69855.5859375,0.0,11276.8623046875,1.0,283.1499938964844,287.3272399902344,300.3763122558594,304.885986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820937991142273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2664.261474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018960,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305053710937,0.8630632758140564,0.6323634386062622,0.5732614994049072,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305358886719,0.9748522639274596,0.8976008296012878,0.8502922058105469,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305053710937,0.8993222117424011,0.7161059379577637,0.5033185482025146,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305053710937,0.8861663341522217,0.6853432059288025,0.6528089046478271,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3304138183594,0.7270591855049133,0.3682031631469726,1.689399003982544,289.3305053710937,284.95001220703125,303.20263671875,297.36016845703125,298.6565246582031,297.3299865722656,289.3307800292969,1.0,0.9608865976333618,0.2509425282478332,0.2509425282478332,1.0,1.0,-5.131560325622559,0.9756884574890136,4.155871868133545,-0.1794187277555465,1.0,1.0,0.0,405.4602661132813,410.0,69900.5703125,0.0,11318.53515625,1.0,283.1499938964844,287.3299560546875,300.3657531738281,304.8783874511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215003609657288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2669.474853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019020,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33837890625,0.8639078736305237,0.6332462430000305,0.5740212202072144,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3384094238281,0.9763322472572328,0.9006110429763794,0.8530749678611755,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.33837890625,0.9008740782737732,0.7186136841773987,0.5050293207168579,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.33837890625,0.8876303434371948,0.6876078844070435,0.6549003720283508,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3382873535156,0.7280835509300232,0.3693389594554901,1.6943719387054443,289.33837890625,284.95001220703125,303.2049865722656,297.3381652832031,298.6549377441406,297.32745361328125,289.338623046875,1.0,0.9629269242286682,0.2501987516880035,0.2501987516880035,1.0,1.0,-5.146417617797852,0.9759747982025146,4.170443058013916,-0.1823500245809555,1.0,1.0,0.0,405.7146301269531,410.0,69982.359375,0.0,11399.2431640625,1.0,283.1499938964844,287.3348999023437,300.34375,304.8617248535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226184248924255,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.4541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2679.844482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019080,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33837890625,0.8639078736305237,0.6332462430000305,0.5740212202072144,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3384094238281,0.9763322472572328,0.9006110429763794,0.8530749678611755,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.33837890625,0.9008740782737732,0.7186136841773987,0.5050293207168579,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.33837890625,0.8876303434371948,0.6876078844070435,0.6549003720283508,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3382873535156,0.7280835509300232,0.3693389594554901,1.6943719387054443,289.33837890625,284.95001220703125,303.2049865722656,297.3381652832031,298.6549377441406,297.32745361328125,289.338623046875,1.0,0.9629269242286682,0.2501987516880035,0.2501987516880035,1.0,1.0,-5.146417617797852,0.9759747982025146,4.170443058013916,-0.1823500245809555,1.0,1.0,0.0,405.7146301269531,410.0,69982.359375,0.0,11399.2431640625,1.0,283.1499938964844,287.3348999023437,300.34375,304.8617248535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226184248924255,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.4541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2679.844482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019140,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453369140625,0.864757239818573,0.6341120004653931,0.5747588872909546,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453674316406,0.9777622222900392,0.903479814529419,0.8557315468788147,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453674316406,0.902402400970459,0.7210268378257751,0.5066787600517273,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453674316406,0.889093279838562,0.6898425221443176,0.6569560170173645,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34527587890625,0.7290840148925781,0.3704220950603485,1.6990920305252075,289.3453674316406,284.95001220703125,303.2065734863281,297.3149719238281,298.6527709960937,297.324462890625,289.3455810546875,1.0,0.9648711681365968,0.2494549602270126,0.2494549602270126,1.0,1.0,-5.160676956176758,0.976113259792328,4.184563636779785,-0.1852952390909195,1.0,1.0,0.0,405.9112243652344,410.0,70053.0625,0.0,11476.66796875,1.0,283.1499938964844,287.33917236328125,300.3204040527344,304.8429870605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237169981002808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2690.038818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019200,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453369140625,0.864757239818573,0.6341120004653931,0.5747588872909546,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453674316406,0.9777622222900392,0.903479814529419,0.8557315468788147,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453674316406,0.902402400970459,0.7210268378257751,0.5066787600517273,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453674316406,0.889093279838562,0.6898425221443176,0.6569560170173645,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34527587890625,0.7290840148925781,0.3704220950603485,1.6990920305252075,289.3453674316406,284.95001220703125,303.2065734863281,297.3149719238281,298.6527709960937,297.324462890625,289.3455810546875,1.0,0.9648711681365968,0.2494549602270126,0.2494549602270126,1.0,1.0,-5.160676956176758,0.976113259792328,4.184563636779785,-0.1852952390909195,1.0,1.0,0.0,405.9112243652344,410.0,70053.0625,0.0,11476.66796875,1.0,283.1499938964844,287.33917236328125,300.3204040527344,304.8429870605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237169981002808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2690.038818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019260,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3517150878906,0.8656060695648193,0.634962260723114,0.5754826664924622,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35174560546875,0.9791455268859864,0.9062519073486328,0.8582955598831177,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3517150878906,0.90391606092453,0.7233768105506897,0.508283257484436,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3517150878906,0.8905514478683472,0.6920539140701294,0.6589892506599426,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3516540527344,0.7300655245780945,0.3714699745178222,1.7036470174789429,289.35174560546875,284.95001220703125,303.2074279785156,297.2906799316406,298.6502685546875,297.3211669921875,289.3519287109375,1.0,0.9667524099349976,0.2487786710262298,0.2487786710262298,1.0,1.0,-5.174524307250977,0.976417064666748,4.1981072425842285,-0.1879835724830627,1.0,1.0,0.0,406.0774230957031,410.0,70116.078125,0.0,11552.005859375,1.0,283.1499938964844,287.34295654296875,300.296142578125,304.82281494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248265385627747,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10587.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2700.3408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019320,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3517150878906,0.8656060695648193,0.634962260723114,0.5754826664924622,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35174560546875,0.9791455268859864,0.9062519073486328,0.8582955598831177,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3517150878906,0.90391606092453,0.7233768105506897,0.508283257484436,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3517150878906,0.8905514478683472,0.6920539140701294,0.6589892506599426,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3516540527344,0.7300655245780945,0.3714699745178222,1.7036470174789429,289.35174560546875,284.95001220703125,303.2074279785156,297.2906799316406,298.6502685546875,297.3211669921875,289.3519287109375,1.0,0.9667524099349976,0.2487786710262298,0.2487786710262298,1.0,1.0,-5.174524307250977,0.976417064666748,4.1981072425842285,-0.1879835724830627,1.0,1.0,0.0,406.0774230957031,410.0,70116.078125,0.0,11552.005859375,1.0,283.1499938964844,287.34295654296875,300.296142578125,304.82281494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248265385627747,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10587.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2700.3408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019380,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3573913574219,0.8664456009864807,0.6357801556587219,0.5761800408363342,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.357421875,0.980478286743164,0.9089226126670836,0.8607593774795532,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3573913574219,0.9054311513900756,0.7256669402122498,0.5098426342010498,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3573913574219,0.891995906829834,0.6942253112792969,0.6609867811203003,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3573303222656,0.7310229539871216,0.3724759817123413,1.7080090045928955,289.3573913574219,284.95001220703125,303.2076110839844,297.2654113769531,298.6474304199219,297.3177185058594,289.3575744628906,1.0,0.9685620069503784,0.248102381825447,0.248102381825447,1.0,1.0,-5.187892913818359,0.97661155462265,4.2112812995910645,-0.1906743943691253,1.0,1.0,0.0,406.2126770019531,410.0,70170.125,0.0,11624.8466796875,1.0,283.1499938964844,287.3462219238281,300.27081298828125,304.8008728027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259173631668091,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10587.1455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2710.473876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019440,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3573913574219,0.8664456009864807,0.6357801556587219,0.5761800408363342,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.357421875,0.980478286743164,0.9089226126670836,0.8607593774795532,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3573913574219,0.9054311513900756,0.7256669402122498,0.5098426342010498,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3573913574219,0.891995906829834,0.6942253112792969,0.6609867811203003,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3573303222656,0.7310229539871216,0.3724759817123413,1.7080090045928955,289.3573913574219,284.95001220703125,303.2076110839844,297.2654113769531,298.6474304199219,297.3177185058594,289.3575744628906,1.0,0.9685620069503784,0.248102381825447,0.248102381825447,1.0,1.0,-5.187892913818359,0.97661155462265,4.2112812995910645,-0.1906743943691253,1.0,1.0,0.0,406.2126770019531,410.0,70170.125,0.0,11624.8466796875,1.0,283.1499938964844,287.3462219238281,300.27081298828125,304.8008728027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259173631668091,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10587.1455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2710.473876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019500,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.36004638671875,0.8668610453605652,0.6361789107322693,0.5765200853347778,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3600769042969,0.9811293482780457,0.9102336764335632,0.8619676232337952,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.36004638671875,0.906191349029541,0.7267987132072449,0.5106124877929688,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.36004638671875,0.8927125334739685,0.695298969745636,0.6619746088981628,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3599853515625,0.731494665145874,0.3729681372642517,1.710140824317932,289.36004638671875,284.95001220703125,303.2074584960937,297.2524719238281,298.6459655761719,297.31597900390625,289.3602294921875,1.0,0.9694488048553468,0.2477642446756363,0.2477642446756363,1.0,1.0,-5.194451808929443,0.9766768217086792,4.217774868011475,-0.1920239329338073,1.0,1.0,0.0,406.2745361328125,410.0,70194.890625,0.0,11660.671875,1.0,283.1499938964844,287.34771728515625,300.25787353515625,304.7894897460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264665603637695,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2715.577880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
