time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019560,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.362548828125,0.8672724962234497,0.6365684270858765,0.5768520832061768,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3625793457031,0.9817692637443542,0.9115248918533324,0.8631567358970642,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3625793457031,0.906952142715454,0.727920651435852,0.5113750696182251,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3625793457031,0.8934241533279419,0.6963616609573364,0.6629523634910583,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3625183105469,0.731960654258728,0.3734511733055115,1.7122313976287842,289.3625793457031,284.95001220703125,303.2071533203125,297.23931884765625,298.6444396972656,297.314208984375,289.3627319335937,1.0,0.970320999622345,0.2474235296249389,0.2474235296249389,1.0,1.0,-5.20090913772583,0.9767069220542908,4.224202156066895,-0.1933864057064056,1.0,1.0,0.0,406.3313598632813,410.0,70217.7265625,0.0,11695.98046875,1.0,283.1499938964844,287.3490905761719,300.2447204589844,304.7777404785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270118236541748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2720.646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019620,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3672790527344,0.8680848479270935,0.6373263597488403,0.5774978399276733,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3672790527344,0.9830204844474792,0.9140648245811462,0.8654942512512207,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3672790527344,0.9084773659706116,0.7301438450813293,0.5128852128982544,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3672790527344,0.8948343992233276,0.6984623074531555,0.6648851037025452,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3672180175781,0.7328789830207825,0.3743968307971954,1.7163211107254028,289.3672790527344,284.95001220703125,303.20611572265625,297.2124938964844,298.6413269042969,297.3106994628906,289.367431640625,1.0,0.9720333218574524,0.2467420995235443,0.2467420995235443,1.0,1.0,-5.213594913482666,0.9767073392868042,4.236887454986572,-0.1961206048727035,1.0,1.0,0.0,406.4366760253906,410.0,70259.2421875,0.0,11765.5234375,1.0,283.1499938964844,287.35162353515625,300.2178955078125,304.7534484863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281044960021973,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.5,0.0,1953.8612060546875,1895.4371337890625,0.0,2730.80712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019680,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3672790527344,0.8680848479270935,0.6373263597488403,0.5774978399276733,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3672790527344,0.9830204844474792,0.9140648245811462,0.8654942512512207,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3672790527344,0.9084773659706116,0.7301438450813293,0.5128852128982544,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3672790527344,0.8948343992233276,0.6984623074531555,0.6648851037025452,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3672180175781,0.7328789830207825,0.3743968307971954,1.7163211107254028,289.3672790527344,284.95001220703125,303.20611572265625,297.2124938964844,298.6413269042969,297.3106994628906,289.367431640625,1.0,0.9720333218574524,0.2467420995235443,0.2467420995235443,1.0,1.0,-5.213594913482666,0.9767073392868042,4.236887454986572,-0.1961206048727035,1.0,1.0,0.0,406.4366760253906,410.0,70259.2421875,0.0,11765.5234375,1.0,283.1499938964844,287.35162353515625,300.2178955078125,304.7534484863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281044960021973,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.5,0.0,1953.8612060546875,1895.4371337890625,0.0,2730.80712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019740,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3714904785156,0.8688784837722778,0.6380494236946106,0.5781129598617554,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3715209960937,0.9842304587364196,0.9165402054786682,0.8677701354026794,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3714904785156,0.9100035429000854,0.7323405146598816,0.5143759250640869,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3714904785156,0.8962219953536987,0.70052170753479,0.666779637336731,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3714599609375,0.7337748408317566,0.3753096461296081,1.7202644348144531,289.3714904785156,284.95001220703125,303.2045593261719,297.1850891113281,298.6380920410156,297.3072204589844,289.37164306640625,1.0,0.9736961126327516,0.2460606545209884,0.2460606545209884,1.0,1.0,-5.225925922393799,0.9766191840171814,4.249306678771973,-0.1988656520843505,1.0,1.0,0.0,406.52978515625,410.0,70294.359375,0.0,11833.322265625,1.0,283.1499938964844,287.3537292480469,300.1904296875,304.72802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291831016540527,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2740.842529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019800,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3714904785156,0.8688784837722778,0.6380494236946106,0.5781129598617554,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3715209960937,0.9842304587364196,0.9165402054786682,0.8677701354026794,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3714904785156,0.9100035429000854,0.7323405146598816,0.5143759250640869,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3714904785156,0.8962219953536987,0.70052170753479,0.666779637336731,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3714599609375,0.7337748408317566,0.3753096461296081,1.7202644348144531,289.3714904785156,284.95001220703125,303.2045593261719,297.1850891113281,298.6380920410156,297.3072204589844,289.37164306640625,1.0,0.9736961126327516,0.2460606545209884,0.2460606545209884,1.0,1.0,-5.225925922393799,0.9766191840171814,4.249306678771973,-0.1988656520843505,1.0,1.0,0.0,406.52978515625,410.0,70294.359375,0.0,11833.322265625,1.0,283.1499938964844,287.3537292480469,300.1904296875,304.72802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291831016540527,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2740.842529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019860,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3753967285156,0.8696585893630981,0.6387479305267334,0.5787065029144287,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3753967285156,0.9854074120521544,0.9189724922180176,0.870005190372467,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3753967285156,0.911534309387207,0.7345224022865295,0.5158557295799255,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3753967285156,0.8975926041603088,0.7025519013404846,0.6686469912528992,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3753662109375,0.7346546649932861,0.3761992752552032,1.724104881286621,289.3753967285156,284.95001220703125,303.2024841308594,297.1571655273437,298.6348571777344,297.3038330078125,289.37554931640625,1.0,0.9753249883651732,0.2454042583703994,0.2454042583703994,1.0,1.0,-5.238007545471191,0.9765673875808716,4.261440277099609,-0.2015205770730972,1.0,1.0,0.0,406.6166076660156,410.0,70325.203125,0.0,11899.998046875,1.0,283.1499938964844,287.3555908203125,300.1625366210937,304.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302631378173828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2750.895263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019920,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3753967285156,0.8696585893630981,0.6387479305267334,0.5787065029144287,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3753967285156,0.9854074120521544,0.9189724922180176,0.870005190372467,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3753967285156,0.911534309387207,0.7345224022865295,0.5158557295799255,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3753967285156,0.8975926041603088,0.7025519013404846,0.6686469912528992,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3753662109375,0.7346546649932861,0.3761992752552032,1.724104881286621,289.3753967285156,284.95001220703125,303.2024841308594,297.1571655273437,298.6348571777344,297.3038330078125,289.37554931640625,1.0,0.9753249883651732,0.2454042583703994,0.2454042583703994,1.0,1.0,-5.238007545471191,0.9765673875808716,4.261440277099609,-0.2015205770730972,1.0,1.0,0.0,406.6166076660156,410.0,70325.203125,0.0,11899.998046875,1.0,283.1499938964844,287.3555908203125,300.1625366210937,304.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302631378173828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2750.895263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019980,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3788757324219,0.8704191446304321,0.6394126415252686,0.57927006483078,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3788757324219,0.986546277999878,0.921347200870514,0.8721858859062195,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3788757324219,0.9130658507347108,0.7366902828216553,0.5173251032829285,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3788757324219,0.8989391922950745,0.7045409679412842,0.6704760193824768,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3788452148437,0.7355117797851562,0.3770562410354614,1.7278004884719849,289.3788757324219,284.95001220703125,303.20001220703125,297.12890625,298.631591796875,297.3005676269531,289.3789978027344,1.0,0.9769084453582764,0.2447478771209716,0.2447478771209716,1.0,1.0,-5.249760150909424,0.9764370322227478,4.273323059082031,-0.2041831016540527,1.0,1.0,0.0,406.69384765625,410.0,70350.3984375,0.0,11965.041015625,1.0,283.1499938964844,287.35711669921875,300.1342163085937,304.6749267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313236832618713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.7978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2760.771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020040,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3788757324219,0.8704191446304321,0.6394126415252686,0.57927006483078,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3788757324219,0.986546277999878,0.921347200870514,0.8721858859062195,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3788757324219,0.9130658507347108,0.7366902828216553,0.5173251032829285,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3788757324219,0.8989391922950745,0.7045409679412842,0.6704760193824768,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3788452148437,0.7355117797851562,0.3770562410354614,1.7278004884719849,289.3788757324219,284.95001220703125,303.20001220703125,297.12890625,298.631591796875,297.3005676269531,289.3789978027344,1.0,0.9769084453582764,0.2447478771209716,0.2447478771209716,1.0,1.0,-5.249760150909424,0.9764370322227478,4.273323059082031,-0.2041831016540527,1.0,1.0,0.0,406.69384765625,410.0,70350.3984375,0.0,11965.041015625,1.0,283.1499938964844,287.35711669921875,300.1342163085937,304.6749267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313236832618713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.7978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2760.771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020100,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3805236816406,0.8707937598228455,0.6397362351417542,0.5795441269874573,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3805236816406,0.9871038198471068,0.922520101070404,0.8732626438140869,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3805236816406,0.9138326048851012,0.7377719879150391,0.5180580615997314,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3805236816406,0.8996054530143738,0.705524742603302,0.6713805198669434,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3804931640625,0.7359339594841003,0.3774760365486145,1.7296100854873655,289.3805236816406,284.95001220703125,303.1986083984375,297.1146850585937,298.6299743652344,297.2989807128906,289.3806457519531,1.0,0.9776882529258728,0.2444196790456771,0.2444196790456771,1.0,1.0,-5.255547046661377,0.9763489961624146,4.279198169708252,-0.2055177837610244,1.0,1.0,0.0,406.7313537597656,410.0,70361.65625,0.0,11997.16796875,1.0,283.1499938964844,287.3577880859375,300.1199645996094,304.6612548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318521976470947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2765.69482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020160,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.382080078125,0.8711645007133484,0.6400527954101562,0.5798119902610779,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.382080078125,0.9876532554626464,0.9236812591552734,0.8743283748626709,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.382080078125,0.914600431919098,0.738852858543396,0.5187902450561523,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.382080078125,0.9002666473388672,0.7064996957778931,0.6722767949104309,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3820495605469,0.7363514304161072,0.3778887391090393,1.7313882112503052,289.382080078125,284.95001220703125,303.1971130371094,297.10040283203125,298.6283569335937,297.29742431640625,289.3822021484375,1.0,0.978458821773529,0.2440986782312393,0.2440986782312393,1.0,1.0,-5.261266231536865,0.9762722253799438,4.284994125366211,-0.2068274468183517,1.0,1.0,0.0,406.7667846679688,410.0,70371.8046875,0.0,12028.9619140625,1.0,283.1499938964844,287.3584289550781,300.1056823730469,304.6474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832377016544342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,2770.584228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020220,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.38494873046875,0.871894359588623,0.6406663656234741,0.5803303718566895,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3849792480469,0.988728940486908,0.925971746444702,0.8764298558235168,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3849792480469,0.9161389470100404,0.741014301776886,0.5202540159225464,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3849792480469,0.9015741944313048,0.7084248661994934,0.6740462779998779,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38494873046875,0.7371724843978882,0.3786939084529876,1.7348549365997314,289.3849792480469,284.95001220703125,303.19390869140625,297.0718078613281,298.6251525878906,297.29443359375,289.38507080078125,1.0,0.9799739122390748,0.2434566766023636,0.2434566766023636,1.0,1.0,-5.2725138664245605,0.976073920726776,4.296440124511719,-0.2094512581825256,1.0,1.0,0.0,406.83294677734375,410.0,70389.203125,0.0,12091.6298828125,1.0,283.1499938964844,287.3594665527344,300.0770263671875,304.6195983886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334140181541443,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2780.24951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020280,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.38494873046875,0.871894359588623,0.6406663656234741,0.5803303718566895,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3849792480469,0.988728940486908,0.925971746444702,0.8764298558235168,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3849792480469,0.9161389470100404,0.741014301776886,0.5202540159225464,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3849792480469,0.9015741944313048,0.7084248661994934,0.6740462779998779,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38494873046875,0.7371724843978882,0.3786939084529876,1.7348549365997314,289.3849792480469,284.95001220703125,303.19390869140625,297.0718078613281,298.6251525878906,297.29443359375,289.38507080078125,1.0,0.9799739122390748,0.2434566766023636,0.2434566766023636,1.0,1.0,-5.2725138664245605,0.976073920726776,4.296440124511719,-0.2094512581825256,1.0,1.0,0.0,406.83294677734375,410.0,70389.203125,0.0,12091.6298828125,1.0,283.1499938964844,287.3594665527344,300.0770263671875,304.6195983886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334140181541443,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2780.24951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020340,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876647949219,0.872612476348877,0.6412608027458191,0.5808318257331848,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876647949219,0.9897781014442444,0.9282317757606506,0.8785026669502258,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876647949219,0.917682409286499,0.7431789636611938,0.5217195153236389,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876647949219,0.9028663039207458,0.7103255987167358,0.6757929921150208,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.7379795908927917,0.3794789314270019,1.7382326126098633,289.3876647949219,284.95001220703125,303.1903991699219,297.0431823730469,298.6220092773437,297.2915954589844,289.38775634765625,1.0,0.9814634323120116,0.2428146600723266,0.2428146600723266,1.0,1.0,-5.2835693359375,0.9758257865905762,4.307743549346924,-0.2120848149061203,1.0,1.0,0.0,406.8961181640625,410.0,70403.96875,0.0,12153.455078125,1.0,283.1499938964844,287.3603820800781,300.0483703613281,304.5915222167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344374895095825,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2789.791748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020400,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876647949219,0.872612476348877,0.6412608027458191,0.5808318257331848,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876647949219,0.9897781014442444,0.9282317757606506,0.8785026669502258,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876647949219,0.917682409286499,0.7431789636611938,0.5217195153236389,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876647949219,0.9028663039207458,0.7103255987167358,0.6757929921150208,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.7379795908927917,0.3794789314270019,1.7382326126098633,289.3876647949219,284.95001220703125,303.1903991699219,297.0431823730469,298.6220092773437,297.2915954589844,289.38775634765625,1.0,0.9814634323120116,0.2428146600723266,0.2428146600723266,1.0,1.0,-5.2835693359375,0.9758257865905762,4.307743549346924,-0.2120848149061203,1.0,1.0,0.0,406.8961181640625,410.0,70403.96875,0.0,12153.455078125,1.0,283.1499938964844,287.3603820800781,300.0483703613281,304.5915222167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344374895095825,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2789.791748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020460,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3901672363281,0.8733193874359131,0.6418353319168091,0.5813155770301819,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3901672363281,0.9908018708229064,0.9304601550102234,0.8805456161499023,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3901672363281,0.9192326664924622,0.7453519105911255,0.5231900811195374,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3901672363281,0.9041556119918824,0.7122002840042114,0.6775152683258057,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.39013671875,0.7387725114822388,0.3802420198917389,1.7415132522583008,289.3901672363281,284.95001220703125,303.1866455078125,297.01470947265625,298.6189270019531,297.28887939453125,289.3902587890625,1.0,0.9829263687133788,0.2421703189611435,0.2421703189611435,1.0,1.0,-5.294428825378418,0.975517749786377,4.318911075592041,-0.2147388905286789,1.0,1.0,0.0,406.954345703125,410.0,70416.203125,0.0,12214.3720703125,1.0,283.1499938964844,287.3611145019531,300.01983642578125,304.5633544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354427814483643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.7705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2799.168212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020520,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3901672363281,0.8733193874359131,0.6418353319168091,0.5813155770301819,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3901672363281,0.9908018708229064,0.9304601550102234,0.8805456161499023,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3901672363281,0.9192326664924622,0.7453519105911255,0.5231900811195374,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3901672363281,0.9041556119918824,0.7122002840042114,0.6775152683258057,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.39013671875,0.7387725114822388,0.3802420198917389,1.7415132522583008,289.3901672363281,284.95001220703125,303.1866455078125,297.01470947265625,298.6189270019531,297.28887939453125,289.3902587890625,1.0,0.9829263687133788,0.2421703189611435,0.2421703189611435,1.0,1.0,-5.294428825378418,0.975517749786377,4.318911075592041,-0.2147388905286789,1.0,1.0,0.0,406.954345703125,410.0,70416.203125,0.0,12214.3720703125,1.0,283.1499938964844,287.3611145019531,300.01983642578125,304.5633544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354427814483643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.7705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2799.168212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020580,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3925476074219,0.8740168213844299,0.6423897743225098,0.5817821621894836,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3925476074219,0.9918057322502136,0.9326717853546144,0.8825711607933044,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3925476074219,0.9207956790924072,0.7475468516349792,0.5246736407279968,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3925476074219,0.9054526090621948,0.7140499949455261,0.6792148351669312,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3925170898437,0.7395550012588501,0.3809874951839447,1.7447150945663452,289.3925476074219,284.95001220703125,303.1827087402344,296.9864807128906,298.6159362792969,297.2863464355469,289.39263916015625,1.0,0.9843689799308776,0.2415259778499603,0.2415259778499603,1.0,1.0,-5.305138111114502,0.9751693606376648,4.329968929290772,-0.2174039483070373,1.0,1.0,0.0,407.0082092285156,410.0,70426.765625,0.0,12274.638671875,1.0,283.1499938964844,287.3617553710937,299.99151611328125,304.5352478027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364261984825134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2808.34423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020640,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3925476074219,0.8740168213844299,0.6423897743225098,0.5817821621894836,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3925476074219,0.9918057322502136,0.9326717853546144,0.8825711607933044,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3925476074219,0.9207956790924072,0.7475468516349792,0.5246736407279968,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3925476074219,0.9054526090621948,0.7140499949455261,0.6792148351669312,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3925170898437,0.7395550012588501,0.3809874951839447,1.7447150945663452,289.3925476074219,284.95001220703125,303.1827087402344,296.9864807128906,298.6159362792969,297.2863464355469,289.39263916015625,1.0,0.9843689799308776,0.2415259778499603,0.2415259778499603,1.0,1.0,-5.305138111114502,0.9751693606376648,4.329968929290772,-0.2174039483070373,1.0,1.0,0.0,407.0082092285156,410.0,70426.765625,0.0,12274.638671875,1.0,283.1499938964844,287.3617553710937,299.99151611328125,304.5352478027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364261984825134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2808.34423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020700,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3937072753906,0.8743608593940735,0.6426534652709961,0.5820043087005615,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3937072753906,0.9923035502433776,0.9337809681892396,0.8835848569869995,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3937072753906,0.921590268611908,0.7486705780029297,0.5254309773445129,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3937072753906,0.9061023592948914,0.7149596214294434,0.6800512075424194,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3936767578125,0.7399429678916931,0.3813531696796417,1.7462838888168335,289.3937072753906,284.95001220703125,303.1806945800781,296.9725036621094,298.6145324707031,297.28521728515625,289.393798828125,1.0,0.9850831627845764,0.2412038147449493,0.2412038147449493,1.0,1.0,-5.310444355010986,0.9749817848205566,4.33546257019043,-0.2187408506870269,1.0,1.0,0.0,407.0321044921875,410.0,70431.5859375,0.0,12304.5546875,1.0,283.1499938964844,287.3620300292969,299.9774780273437,304.52130126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369097113609314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2812.856689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020760,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.39483642578125,0.8747031688690186,0.6429113149642944,0.5822218060493469,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3948669433594,0.992798388004303,0.9348909854888916,0.8845981359481812,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.39483642578125,0.9223906993865968,0.7498054504394531,0.5261946320533752,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.39483642578125,0.9067541360855104,0.7158625721931458,0.6808817982673645,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.39483642578125,0.7403296232223511,0.3817155361175537,1.747837781906128,289.3948669433594,284.95001220703125,303.1786193847656,296.9586181640625,298.6131591796875,297.2841186523437,289.3949584960937,1.0,0.9857940077781676,0.2409008145332336,0.2409008145332336,1.0,1.0,-5.315727233886719,0.974862813949585,4.340864658355713,-0.2200054079294204,1.0,1.0,0.0,407.0545654296875,410.0,70436.2421875,0.0,12334.3779296875,1.0,283.1499938964844,287.3623352050781,299.9635314941406,304.50738525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373857736587524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2817.30029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020820,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3970947265625,0.8753763437271118,0.6433987021446228,0.5826306343078613,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3970947265625,0.9937790036201476,0.9371101260185242,0.8866241574287415,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3970947265625,0.9240241050720216,0.7521366477012634,0.5277641415596008,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3970947265625,0.908054769039154,0.7176337242126465,0.68250972032547,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3970642089844,0.7410934567451477,0.382421463727951,1.7508600950241089,289.3970947265625,284.95001220703125,303.1744384765625,296.9312438964844,298.61065673828125,297.2822570800781,289.3971862792969,1.0,0.9871984124183656,0.2402948290109634,0.2402948290109634,1.0,1.0,-5.326174259185791,0.9746031761169434,4.351571083068848,-0.2225344330072403,1.0,1.0,0.0,407.0919799804688,410.0,70444.75,0.0,12393.43359375,1.0,283.1499938964844,287.3628234863281,299.9361267089844,304.4800109863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383256793022156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2826.076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020880,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3970947265625,0.8753763437271118,0.6433987021446228,0.5826306343078613,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3970947265625,0.9937790036201476,0.9371101260185242,0.8866241574287415,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3970947265625,0.9240241050720216,0.7521366477012634,0.5277641415596008,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3970947265625,0.908054769039154,0.7176337242126465,0.68250972032547,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3970642089844,0.7410934567451477,0.382421463727951,1.7508600950241089,289.3970947265625,284.95001220703125,303.1744384765625,296.9312438964844,298.61065673828125,297.2822570800781,289.3971862792969,1.0,0.9871984124183656,0.2402948290109634,0.2402948290109634,1.0,1.0,-5.326174259185791,0.9746031761169434,4.351571083068848,-0.2225344330072403,1.0,1.0,0.0,407.0919799804688,410.0,70444.75,0.0,12393.43359375,1.0,283.1499938964844,287.3628234863281,299.9361267089844,304.4800109863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383256793022156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2826.076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020940,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3993225097656,0.8760429620742798,0.6438726186752319,0.5830262899398804,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3993225097656,0.994745433330536,0.9393248558044434,0.8886476159095764,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3993225097656,0.9256744384765624,0.7544983625411987,0.5293565392494202,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3993225097656,0.909360647201538,0.7193872928619385,0.6841199994087219,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3992919921875,0.7418516278266907,0.3831163048744201,1.7538328170776367,289.3993225097656,284.95001220703125,303.1701965332031,296.90447998046875,298.6082458496094,297.2805480957031,289.3994140625,1.0,0.9885922074317932,0.2396888434886932,0.2396888434886932,1.0,1.0,-5.336540222167969,0.9743197560310364,4.362220764160156,-0.2250727117061615,1.0,1.0,0.0,407.128173828125,410.0,70452.984375,0.0,12452.2490234375,1.0,283.1499938964844,287.36334228515625,299.9091186523437,304.4529724121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392248153686523,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.1494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2834.473388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021000,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3993225097656,0.8760429620742798,0.6438726186752319,0.5830262899398804,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3993225097656,0.994745433330536,0.9393248558044434,0.8886476159095764,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3993225097656,0.9256744384765624,0.7544983625411987,0.5293565392494202,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3993225097656,0.909360647201538,0.7193872928619385,0.6841199994087219,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3992919921875,0.7418516278266907,0.3831163048744201,1.7538328170776367,289.3993225097656,284.95001220703125,303.1701965332031,296.90447998046875,298.6082458496094,297.2805480957031,289.3994140625,1.0,0.9885922074317932,0.2396888434886932,0.2396888434886932,1.0,1.0,-5.336540222167969,0.9743197560310364,4.362220764160156,-0.2250727117061615,1.0,1.0,0.0,407.128173828125,410.0,70452.984375,0.0,12452.2490234375,1.0,283.1499938964844,287.36334228515625,299.9091186523437,304.4529724121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392248153686523,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.1494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2834.473388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021060,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4015197753906,0.8766993880271912,0.6443259119987488,0.5834017395973206,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4015197753906,0.9956931471824646,0.941517412662506,0.8906528353691101,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4015197753906,0.9273545742034912,0.7569208741188049,0.5309928059577942,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4015197753906,0.9106631875038148,0.72110915184021,0.6856988072395325,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4014892578125,0.7425959706306458,0.3837864696979522,1.756694793701172,289.4015197753906,284.95001220703125,303.1659545898437,296.87847900390625,298.6060791015625,297.27911376953125,289.401611328125,1.0,0.9899646043777466,0.2390917390584945,0.2390917390584945,1.0,1.0,-5.346752166748047,0.974032461643219,4.372719764709473,-0.2275883704423904,1.0,1.0,0.0,407.1577453613281,410.0,70461.203125,0.0,12510.3076171875,1.0,283.1499938964844,287.36383056640625,299.8832092285156,304.427001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401171565055847,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.0849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2842.81005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021120,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4015197753906,0.8766993880271912,0.6443259119987488,0.5834017395973206,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4015197753906,0.9956931471824646,0.941517412662506,0.8906528353691101,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4015197753906,0.9273545742034912,0.7569208741188049,0.5309928059577942,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4015197753906,0.9106631875038148,0.72110915184021,0.6856988072395325,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4014892578125,0.7425959706306458,0.3837864696979522,1.756694793701172,289.4015197753906,284.95001220703125,303.1659545898437,296.87847900390625,298.6060791015625,297.27911376953125,289.401611328125,1.0,0.9899646043777466,0.2390917390584945,0.2390917390584945,1.0,1.0,-5.346752166748047,0.974032461643219,4.372719764709473,-0.2275883704423904,1.0,1.0,0.0,407.1577453613281,410.0,70461.203125,0.0,12510.3076171875,1.0,283.1499938964844,287.36383056640625,299.8832092285156,304.427001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401171565055847,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.0849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2842.81005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021180,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4037475585937,0.8773515224456787,0.6447715759277344,0.5837699174880981,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4037475585937,0.9966245293617249,0.9436993598937988,0.892648458480835,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4037475585937,0.9290464520454408,0.7593727707862854,0.532649576663971,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4037475585937,0.9119694232940674,0.72281813621521,0.687265157699585,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4037170410156,0.7433340549468994,0.3844454884529114,1.7595072984695437,289.4037475585937,284.95001220703125,303.1617736816406,296.8533020019531,298.60400390625,297.2777709960937,289.4038391113281,1.0,0.9913269877433776,0.2384946197271347,0.2384946197271347,1.0,1.0,-5.3568854331970215,0.9737229347229004,4.383162498474121,-0.2301124334335327,1.0,1.0,0.0,407.1871337890625,410.0,70469.546875,0.0,12568.138671875,1.0,283.1499938964844,287.36431884765625,299.8578491210937,304.4015808105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409587740898132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2850.67431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021240,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4037475585937,0.8773515224456787,0.6447715759277344,0.5837699174880981,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4037475585937,0.9966245293617249,0.9436993598937988,0.892648458480835,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4037475585937,0.9290464520454408,0.7593727707862854,0.532649576663971,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4037475585937,0.9119694232940674,0.72281813621521,0.687265157699585,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4037170410156,0.7433340549468994,0.3844454884529114,1.7595072984695437,289.4037475585937,284.95001220703125,303.1617736816406,296.8533020019531,298.60400390625,297.2777709960937,289.4038391113281,1.0,0.9913269877433776,0.2384946197271347,0.2384946197271347,1.0,1.0,-5.3568854331970215,0.9737229347229004,4.383162498474121,-0.2301124334335327,1.0,1.0,0.0,407.1871337890625,410.0,70469.546875,0.0,12568.138671875,1.0,283.1499938964844,287.36431884765625,299.8578491210937,304.4015808105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409587740898132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2850.67431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021300,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.40484619140625,0.8776766657829285,0.6449922323226929,0.5839520692825317,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4048767089844,0.9970847368240356,0.9447876811027528,0.893643856048584,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.40484619140625,0.9298951625823976,0.7606064081192017,0.5334832072257996,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.40484619140625,0.9126245975494384,0.7236692309379578,0.6880449652671814,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.40484619140625,0.743701696395874,0.3847720026969909,1.7609001398086548,289.40484619140625,284.95001220703125,303.15972900390625,296.8410949707031,298.6029968261719,297.27716064453125,289.4049377441406,1.0,0.9920055270195008,0.2381960600614547,0.2381960600614547,1.0,1.0,-5.3619303703308105,0.97356116771698,4.388369083404541,-0.2313778847455978,1.0,1.0,0.0,407.2018432617188,410.0,70473.8828125,0.0,12597.0087890625,1.0,283.1499938964844,287.3645935058594,299.8453674316406,304.3890686035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413553237915039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2854.38037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021360,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.406005859375,0.8779998421669006,0.6452100872993469,0.5841314792633057,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.406005859375,0.9975400567054749,0.9458719491958618,0.8946353197097778,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.406005859375,0.9307492971420288,0.7618551254272461,0.5343272089958191,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.406005859375,0.913278579711914,0.7245147228240967,0.6888194680213928,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4059753417969,0.744066059589386,0.3850933611392975,1.7622700929641724,289.406005859375,284.95001220703125,303.1576843261719,296.8291320800781,298.60205078125,297.2765808105469,289.4060974121094,1.0,0.9926787614822388,0.2378794252872467,0.2378794252872467,1.0,1.0,-5.366933345794678,0.9733174443244934,4.39361572265625,-0.2327188402414322,1.0,1.0,0.0,407.2153930664063,410.0,70478.7578125,0.0,12625.7080078125,1.0,283.1499938964844,287.3648681640625,299.8333435058594,304.3769836425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417534232139587,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2858.101806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
