time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021420,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.40826416015625,0.8786274790763855,0.6456378698348999,0.5844842791557312,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.40826416015625,0.9984131455421448,0.9480465054512024,0.8965598344802856,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.40826416015625,0.9324539303779602,0.7643916606903076,0.5360425114631653,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.40826416015625,0.9145680665969848,0.7261914610862732,0.6903560161590576,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4082336425781,0.7447758913040161,0.3857229351997375,1.764955759048462,289.40826416015625,284.95001220703125,303.1537475585937,296.8060607910156,298.600341796875,297.275634765625,289.4083557128906,1.0,0.9939982295036316,0.2372461408376693,0.2372461408376693,1.0,1.0,-5.37669563293457,0.972764015197754,4.403931617736816,-0.2354152053594589,1.0,1.0,0.0,407.2514343261719,410.0,70488.5390625,0.0,12682.220703125,1.0,283.1499938964844,287.3654479980469,299.8102722167969,304.3538513183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425301313400269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2865.36328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021480,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.40826416015625,0.8786274790763855,0.6456378698348999,0.5844842791557312,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.40826416015625,0.9984131455421448,0.9480465054512024,0.8965598344802856,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.40826416015625,0.9324539303779602,0.7643916606903076,0.5360425114631653,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.40826416015625,0.9145680665969848,0.7261914610862732,0.6903560161590576,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4082336425781,0.7447758913040161,0.3857229351997375,1.764955759048462,289.40826416015625,284.95001220703125,303.1537475585937,296.8060607910156,298.600341796875,297.275634765625,289.4083557128906,1.0,0.9939982295036316,0.2372461408376693,0.2372461408376693,1.0,1.0,-5.37669563293457,0.972764015197754,4.403931617736816,-0.2354152053594589,1.0,1.0,0.0,407.2514343261719,410.0,70488.5390625,0.0,12682.220703125,1.0,283.1499938964844,287.3654479980469,299.8102722167969,304.3538513183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425301313400269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2865.36328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021540,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.41046142578125,0.8792065382003784,0.64605712890625,0.5848326683044434,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.41046142578125,0.9990000128746032,0.9502395391464232,0.8980451226234436,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.41046142578125,0.9341160655021667,0.7669656872749329,0.5377857089042664,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.41046142578125,0.9158051013946532,0.7278538346290588,0.6918823719024658,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4104309082031,0.745444118976593,0.3863392770290375,1.767597198486328,289.41046142578125,284.95001220703125,303.1499938964844,296.7842102050781,298.59881591796875,297.27490234375,289.4105224609375,1.0,0.9952732920646667,0.2366128712892532,0.2366128712892532,1.0,1.0,-5.386050701141357,0.972116470336914,4.413934230804443,-0.2381093353033065,1.0,1.0,0.0,407.3309326171875,410.0,70497.6640625,0.0,12736.6044921875,1.0,283.1499938964844,287.3659973144531,299.7881774902344,304.33172607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432497382164001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.5009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2872.092041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021600,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.41046142578125,0.8792065382003784,0.64605712890625,0.5848326683044434,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.41046142578125,0.9990000128746032,0.9502395391464232,0.8980451226234436,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.41046142578125,0.9341160655021667,0.7669656872749329,0.5377857089042664,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.41046142578125,0.9158051013946532,0.7278538346290588,0.6918823719024658,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4104309082031,0.745444118976593,0.3863392770290375,1.767597198486328,289.41046142578125,284.95001220703125,303.1499938964844,296.7842102050781,298.59881591796875,297.27490234375,289.4105224609375,1.0,0.9952732920646667,0.2366128712892532,0.2366128712892532,1.0,1.0,-5.386050701141357,0.972116470336914,4.413934230804443,-0.2381093353033065,1.0,1.0,0.0,407.3309326171875,410.0,70497.6640625,0.0,12736.6044921875,1.0,283.1499938964844,287.3659973144531,299.7881774902344,304.33172607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432497382164001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.5009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2872.092041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021660,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4123840332031,0.8797024488449097,0.6464641690254211,0.5851755738258362,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.41241455078125,0.9990000128746032,0.952490508556366,0.8989059925079346,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4123840332031,0.935696005821228,0.7695796489715576,0.5395601391792297,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4123840332031,0.9169472455978394,0.7294979691505432,0.6933971643447876,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4123840332031,0.74604332447052,0.3869393765926361,1.7701911926269531,289.4123840332031,284.95001220703125,303.14569091796875,296.7637939453125,298.5973815917969,297.2744445800781,289.4124755859375,1.0,0.996465265750885,0.236043095588684,0.236043095588684,1.0,1.0,-5.394631385803223,0.9715554118156432,4.423075675964356,-0.2405459284782409,1.0,1.0,0.0,407.4757690429688,410.0,70504.8671875,0.0,12787.2529296875,1.0,283.1499938964844,287.366455078125,299.7674560546875,304.3108215332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439104557037354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2878.271240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021720,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4123840332031,0.8797024488449097,0.6464641690254211,0.5851755738258362,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.41241455078125,0.9990000128746032,0.952490508556366,0.8989059925079346,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4123840332031,0.935696005821228,0.7695796489715576,0.5395601391792297,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4123840332031,0.9169472455978394,0.7294979691505432,0.6933971643447876,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4123840332031,0.74604332447052,0.3869393765926361,1.7701911926269531,289.4123840332031,284.95001220703125,303.14569091796875,296.7637939453125,298.5973815917969,297.2744445800781,289.4124755859375,1.0,0.996465265750885,0.236043095588684,0.236043095588684,1.0,1.0,-5.394631385803223,0.9715554118156432,4.423075675964356,-0.2405459284782409,1.0,1.0,0.0,407.4757690429688,410.0,70504.8671875,0.0,12787.2529296875,1.0,283.1499938964844,287.366455078125,299.7674560546875,304.3108215332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439104557037354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2878.271240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021780,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4140930175781,0.8801374435424805,0.6468592882156372,0.5855115056037903,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.41412353515625,0.9990000128746032,0.9548161625862122,0.899157702922821,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4140930175781,0.9372192025184632,0.77223140001297,0.5413630604743958,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4140930175781,0.9180194139480592,0.7311248183250427,0.6948996782302856,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4140930175781,0.7465912699699402,0.38752481341362,1.7727361917495728,289.4140930175781,284.95001220703125,303.1400146484375,296.7448425292969,298.5959777832031,297.2743225097656,289.4141845703125,1.0,0.997572660446167,0.2354733198881149,0.2354733198881149,1.0,1.0,-5.402501583099365,0.9708460569381714,4.431655406951904,-0.2429757863283157,1.0,1.0,0.0,407.6554565429688,410.0,70510.640625,0.0,12834.09765625,1.0,283.1499938964844,287.3667907714844,299.7480773925781,304.2911682128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445046544075012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.1181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2883.829833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021840,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4140930175781,0.8801374435424805,0.6468592882156372,0.5855115056037903,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.41412353515625,0.9990000128746032,0.9548161625862122,0.899157702922821,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4140930175781,0.9372192025184632,0.77223140001297,0.5413630604743958,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4140930175781,0.9180194139480592,0.7311248183250427,0.6948996782302856,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4140930175781,0.7465912699699402,0.38752481341362,1.7727361917495728,289.4140930175781,284.95001220703125,303.1400146484375,296.7448425292969,298.5959777832031,297.2743225097656,289.4141845703125,1.0,0.997572660446167,0.2354733198881149,0.2354733198881149,1.0,1.0,-5.402501583099365,0.9708460569381714,4.431655406951904,-0.2429757863283157,1.0,1.0,0.0,407.6554565429688,410.0,70510.640625,0.0,12834.09765625,1.0,283.1499938964844,287.3667907714844,299.7480773925781,304.2911682128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445046544075012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.1181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2883.829833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021900,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4148864746094,0.8803336024284363,0.6470527052879333,0.5856771469116211,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4148864746094,0.9990000128746032,0.9560078382492064,0.8990992903709412,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4148864746094,0.9379599690437316,0.7735692262649536,0.5422736406326294,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4148864746094,0.9185307025909424,0.731932520866394,0.6956468820571899,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.41485595703125,0.74684739112854,0.3878127634525299,1.7739932537078855,289.4148864746094,284.95001220703125,303.1366577148437,296.73590087890625,298.5952453613281,297.2743530273437,289.4149475097656,1.0,0.9980957508087158,0.2351884394884109,0.2351884394884109,1.0,1.0,-5.406177997589111,0.9704343676567078,4.43574333190918,-0.2441904991865158,1.0,1.0,0.0,407.7567138671875,410.0,70513.0625,0.0,12856.2265625,1.0,283.1499938964844,287.366943359375,299.7388916015625,304.2817687988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447767496109009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2886.375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021960,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.41558837890625,0.8805254101753235,0.6472403407096863,0.5858376026153564,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.41558837890625,0.9990000128746032,0.9572467803955078,0.8989259600639343,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.41558837890625,0.9387069940567015,0.7749293446540833,0.5431995391845703,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.41558837890625,0.919036328792572,0.732731282711029,0.6963858604431152,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.41558837890625,0.7470982670783997,0.3880939781665802,1.7752200365066528,289.41558837890625,284.95001220703125,303.13299560546875,296.7273254394531,298.5945129394531,297.27459716796875,289.4156494140625,1.0,0.9985819458961488,0.2349029630422592,0.2349029630422592,1.0,1.0,-5.409599781036377,0.9699650406837464,4.439634799957275,-0.2454083114862442,1.0,1.0,0.0,407.842529296875,410.0,70515.3671875,0.0,12876.9599609375,1.0,283.1499938964844,287.3670959472656,299.7303771972656,304.2730712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84505695104599,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2888.9970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022020,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4169921875,0.8809123635292053,0.6476089358329773,0.5861521363258362,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4169921875,0.9990000128746032,0.9597795605659484,0.898318886756897,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4169921875,0.940216600894928,0.777680516242981,0.5450718998908997,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4169921875,0.9200514554977416,0.7343182563781738,0.6978533864021301,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4169921875,0.7476004958152771,0.3886489272117615,1.777637004852295,289.4169921875,284.95001220703125,303.1247253417969,296.71124267578125,298.59307861328125,297.27520751953125,289.41705322265625,1.0,0.9995177984237672,0.2343320101499557,0.2343320101499557,1.0,1.0,-5.416241645812988,0.9689806699752808,4.447260856628418,-0.2478510588407516,1.0,1.0,0.0,407.9908447265625,410.0,70520.421875,0.0,12916.7490234375,1.0,283.1499938964844,287.3674011230469,299.714111328125,304.25653076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455662727355957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2893.762451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022080,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4169921875,0.8809123635292053,0.6476089358329773,0.5861521363258362,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4169921875,0.9990000128746032,0.9597795605659484,0.898318886756897,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4169921875,0.940216600894928,0.777680516242981,0.5450718998908997,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4169921875,0.9200514554977416,0.7343182563781738,0.6978533864021301,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4169921875,0.7476004958152771,0.3886489272117615,1.777637004852295,289.4169921875,284.95001220703125,303.1247253417969,296.71124267578125,298.59307861328125,297.27520751953125,289.41705322265625,1.0,0.9995177984237672,0.2343320101499557,0.2343320101499557,1.0,1.0,-5.416241645812988,0.9689806699752808,4.447260856628418,-0.2478510588407516,1.0,1.0,0.0,407.9908447265625,410.0,70520.421875,0.0,12916.7490234375,1.0,283.1499938964844,287.3674011230469,299.714111328125,304.25653076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455662727355957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2893.762451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022140,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4177551269531,0.881641149520874,0.6479434967041016,0.5864213109016418,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4177551269531,0.9990000128746032,0.9624963998794556,0.8965526223182678,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4177551269531,0.9421776533126832,0.7805144190788269,0.5469815731048584,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4177551269531,0.9214758276939392,0.7358668446540833,0.6992688775062561,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.417724609375,0.7483713030815125,0.3891882300376892,1.779891014099121,289.4177551269531,284.95001220703125,303.1151428222656,296.69647216796875,298.5918273925781,297.2764587402344,289.41778564453125,1.0,1.0,0.2337610721588134,0.2337610721588134,1.0,1.0,-5.421180725097656,0.967629611492157,4.453550815582275,-0.2502562999725342,1.0,1.0,0.0,407.4967956542969,410.0,70518.8671875,0.0,12940.8359375,1.0,283.1499938964844,287.3673095703125,299.6990966796875,304.2409362792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460124731063843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.7705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2897.93798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022200,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4177551269531,0.881641149520874,0.6479434967041016,0.5864213109016418,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4177551269531,0.9990000128746032,0.9624963998794556,0.8965526223182678,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4177551269531,0.9421776533126832,0.7805144190788269,0.5469815731048584,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4177551269531,0.9214758276939392,0.7358668446540833,0.6992688775062561,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.417724609375,0.7483713030815125,0.3891882300376892,1.779891014099121,289.4177551269531,284.95001220703125,303.1151428222656,296.69647216796875,298.5918273925781,297.2764587402344,289.41778564453125,1.0,1.0,0.2337610721588134,0.2337610721588134,1.0,1.0,-5.421180725097656,0.967629611492157,4.453550815582275,-0.2502562999725342,1.0,1.0,0.0,407.4967956542969,410.0,70518.8671875,0.0,12940.8359375,1.0,283.1499938964844,287.3673095703125,299.6990966796875,304.2409362792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460124731063843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.7705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2897.93798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022260,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4178161621094,0.882737398147583,0.64824378490448,0.5866435170173645,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4178161621094,0.9990000128746032,0.9653998613357544,0.8936299681663513,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4178161621094,0.944610059261322,0.783427357673645,0.5489251613616943,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4178161621094,0.923343062400818,0.7373780608177185,0.7006319165229797,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4178161621094,0.7494333982467651,0.3897143900394439,1.7819863557815552,289.4178161621094,284.95001220703125,303.1043701171875,296.6830444335937,298.5907592773437,297.2782897949219,289.4178161621094,1.0,1.0,0.2332315444946289,0.2332315444946289,1.0,1.0,-5.424446105957031,0.9660890698432922,4.458356857299805,-0.2524663209915161,1.0,1.0,0.0,406.33197021484375,410.0,70510.6015625,0.0,12948.994140625,1.0,283.1499938964844,287.3668518066406,299.6851501464844,304.2260437011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463881015777588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2901.453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022320,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4178161621094,0.882737398147583,0.64824378490448,0.5866435170173645,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4178161621094,0.9990000128746032,0.9653998613357544,0.8936299681663513,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4178161621094,0.944610059261322,0.783427357673645,0.5489251613616943,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4178161621094,0.923343062400818,0.7373780608177185,0.7006319165229797,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4178161621094,0.7494333982467651,0.3897143900394439,1.7819863557815552,289.4178161621094,284.95001220703125,303.1043701171875,296.6830444335937,298.5907592773437,297.2782897949219,289.4178161621094,1.0,1.0,0.2332315444946289,0.2332315444946289,1.0,1.0,-5.424446105957031,0.9660890698432922,4.458356857299805,-0.2524663209915161,1.0,1.0,0.0,406.33197021484375,410.0,70510.6015625,0.0,12948.994140625,1.0,283.1499938964844,287.3668518066406,299.6851501464844,304.2260437011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463881015777588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2901.453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022380,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.41796875,0.8838598132133484,0.6485176682472229,0.5868362784385681,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.41796875,0.9990000128746032,0.9685130715370178,0.890602171421051,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.41796875,0.947112798690796,0.7864388823509216,0.5509381294250488,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.41796875,0.9252443313598632,0.7388560771942139,0.7019580006599426,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.41796875,0.7505245208740234,0.3902344703674316,1.7840343713760376,289.41796875,284.95001220703125,303.09234619140625,296.6708374023437,298.5899658203125,297.2807922363281,289.4179992675781,1.0,1.0,0.2327020317316055,0.2327020317316055,1.0,1.0,-5.427525520324707,0.9645148515701294,4.463010787963867,-0.2547159194946289,1.0,1.0,0.0,405.1040649414063,410.0,70505.6171875,0.0,12955.50390625,1.0,283.1499938964844,287.3665466308594,299.6727600097656,304.2127685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467316031455994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2904.668212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022440,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.41796875,0.8838598132133484,0.6485176682472229,0.5868362784385681,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.41796875,0.9990000128746032,0.9685130715370178,0.890602171421051,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.41796875,0.947112798690796,0.7864388823509216,0.5509381294250488,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.41796875,0.9252443313598632,0.7388560771942139,0.7019580006599426,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.41796875,0.7505245208740234,0.3902344703674316,1.7840343713760376,289.41796875,284.95001220703125,303.09234619140625,296.6708374023437,298.5899658203125,297.2807922363281,289.4179992675781,1.0,1.0,0.2327020317316055,0.2327020317316055,1.0,1.0,-5.427525520324707,0.9645148515701294,4.463010787963867,-0.2547159194946289,1.0,1.0,0.0,405.1040649414063,410.0,70505.6171875,0.0,12955.50390625,1.0,283.1499938964844,287.3665466308594,299.6727600097656,304.2127685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467316031455994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2904.668212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022500,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4181213378906,0.8844212889671326,0.648650050163269,0.5869277119636536,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4181213378906,0.9990000128746032,0.9701167345046996,0.8890866041183472,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4181213378906,0.9483686089515686,0.7879676818847656,0.5519617199897766,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4181213378906,0.9261953234672546,0.7395880222320557,0.7026136517524719,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4181213378906,0.751072347164154,0.3904930651187897,1.785051345825195,289.4181213378906,284.95001220703125,303.0859069824219,296.6651916503906,298.58953857421875,297.2821350097656,289.41815185546875,1.0,1.0,0.2324372678995132,0.2324372678995132,1.0,1.0,-5.429060935974121,0.9637265801429749,4.465334415435791,-0.255842387676239,1.0,1.0,0.0,404.4907531738281,410.0,70504.3203125,0.0,12958.740234375,1.0,283.1499938964844,287.3664855957031,299.6669921875,304.2066345214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468884229660034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2906.13623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022560,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4183349609375,0.8849831223487854,0.6487798094749451,0.5870165824890137,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4183349609375,0.9990000128746032,0.9717492461204528,0.8875704407691956,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4183349609375,0.949626088142395,0.7895110249519348,0.552996039390564,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4183349609375,0.9271463751792908,0.7403156757354736,0.7032649517059326,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4183349609375,0.7516215443611145,0.3907505869865417,1.7860636711120603,289.4183349609375,284.95001220703125,303.07916259765625,296.6598205566406,298.589111328125,297.2835388183594,289.4183654785156,1.0,1.0,0.2322020083665847,0.2322020083665847,1.0,1.0,-5.430594444274902,0.9630544781684875,4.4675397872924805,-0.2568528950214386,1.0,1.0,0.0,403.878173828125,410.0,70503.8984375,0.0,12961.970703125,1.0,283.1499938964844,287.366455078125,299.6615295410156,304.20086669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847038209438324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2907.5380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022620,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4188537597656,0.8861091136932373,0.6490331292152405,0.587188184261322,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4188537597656,0.9990000128746032,0.975086271762848,0.8845349550247192,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4188537597656,0.952142059803009,0.7926356792449951,0.5550917983055115,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4188537597656,0.9290491342544556,0.7417596578598022,0.7045564651489258,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4188537597656,0.7527247071266174,0.3912627100944519,1.78807532787323,289.4188537597656,284.95001220703125,303.0648498535156,296.64996337890625,298.588134765625,297.2864685058594,289.4188842773437,1.0,1.0,0.2317314743995666,0.2317314743995666,1.0,1.0,-5.433654308319092,0.9617226719856262,4.4719319343566895,-0.2588613927364349,1.0,1.0,0.0,402.6548156738281,410.0,70505.296875,0.0,12968.4111328125,1.0,283.1499938964844,287.36651611328125,299.6514587402344,304.1903381347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473130464553833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2910.111083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022680,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4188537597656,0.8861091136932373,0.6490331292152405,0.587188184261322,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4188537597656,0.9990000128746032,0.975086271762848,0.8845349550247192,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4188537597656,0.952142059803009,0.7926356792449951,0.5550917983055115,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4188537597656,0.9290491342544556,0.7417596578598022,0.7045564651489258,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4188537597656,0.7527247071266174,0.3912627100944519,1.78807532787323,289.4188537597656,284.95001220703125,303.0648498535156,296.64996337890625,298.588134765625,297.2864685058594,289.4188842773437,1.0,1.0,0.2317314743995666,0.2317314743995666,1.0,1.0,-5.433654308319092,0.9617226719856262,4.4719319343566895,-0.2588613927364349,1.0,1.0,0.0,402.6548156738281,410.0,70505.296875,0.0,12968.4111328125,1.0,283.1499938964844,287.36651611328125,299.6514587402344,304.1903381347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473130464553833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2910.111083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022740,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4195861816406,0.8872356414794922,0.6492752432823181,0.5873498320579529,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4195861816406,0.9990000128746032,0.978542149066925,0.8814998865127563,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4195861816406,0.9546607732772828,0.795825183391571,0.557233452796936,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4195861816406,0.9309471845626832,0.7431830167770386,0.7058286666870117,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4195556640625,0.7538318634033203,0.3917687833309173,1.790061354637146,289.4195861816406,284.95001220703125,303.0494079589844,296.64117431640625,298.5869140625,297.2894592285156,289.41961669921875,1.0,1.0,0.2312609553337097,0.2312609553337097,1.0,1.0,-5.43670129776001,0.9603880643844604,4.47631311416626,-0.2608721852302551,1.0,1.0,0.0,401.4355163574219,410.0,70510.3984375,0.0,12974.8251953125,1.0,283.1499938964844,287.3668212890625,299.64276123046875,304.1814880371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475859761238098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.4130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2912.66552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022800,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4195861816406,0.8872356414794922,0.6492752432823181,0.5873498320579529,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4195861816406,0.9990000128746032,0.978542149066925,0.8814998865127563,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4195861816406,0.9546607732772828,0.795825183391571,0.557233452796936,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4195861816406,0.9309471845626832,0.7431830167770386,0.7058286666870117,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4195556640625,0.7538318634033203,0.3917687833309173,1.790061354637146,289.4195861816406,284.95001220703125,303.0494079589844,296.64117431640625,298.5869140625,297.2894592285156,289.41961669921875,1.0,1.0,0.2312609553337097,0.2312609553337097,1.0,1.0,-5.43670129776001,0.9603880643844604,4.47631311416626,-0.2608721852302551,1.0,1.0,0.0,401.4355163574219,410.0,70510.3984375,0.0,12974.8251953125,1.0,283.1499938964844,287.3668212890625,299.64276123046875,304.1814880371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475859761238098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.4130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2912.66552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022860,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4203796386719,0.8883651494979858,0.6495096683502197,0.5875048041343689,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4203796386719,0.9990000128746032,0.9820681810379028,0.8784633874893188,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4203796386719,0.957168459892273,0.7990534901618958,0.5594021677970886,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4203796386719,0.9328432083129884,0.7445927262306213,0.70708829164505,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4203796386719,0.7549446225166321,0.3922707736492157,1.7920302152633667,289.4203796386719,284.95001220703125,303.0328674316406,296.6334533691406,298.5855407714844,297.29248046875,289.42041015625,1.0,1.0,0.2308315634727478,0.2308315634727478,1.0,1.0,-5.439737796783447,0.9592180848121644,4.480519771575928,-0.2627174854278564,1.0,1.0,0.0,400.2197265625,410.0,70517.546875,0.0,12981.2060546875,1.0,283.1499938964844,287.3672180175781,299.6348571777344,304.1736145019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478186726570129,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.0576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2914.84423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022920,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4203796386719,0.8883651494979858,0.6495096683502197,0.5875048041343689,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4203796386719,0.9990000128746032,0.9820681810379028,0.8784633874893188,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4203796386719,0.957168459892273,0.7990534901618958,0.5594021677970886,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4203796386719,0.9328432083129884,0.7445927262306213,0.70708829164505,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4203796386719,0.7549446225166321,0.3922707736492157,1.7920302152633667,289.4203796386719,284.95001220703125,303.0328674316406,296.6334533691406,298.5855407714844,297.29248046875,289.42041015625,1.0,1.0,0.2308315634727478,0.2308315634727478,1.0,1.0,-5.439737796783447,0.9592180848121644,4.480519771575928,-0.2627174854278564,1.0,1.0,0.0,400.2197265625,410.0,70517.546875,0.0,12981.2060546875,1.0,283.1499938964844,287.3672180175781,299.6348571777344,304.1736145019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478186726570129,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.0576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2914.84423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022980,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4213256835937,0.8894957900047302,0.6497347950935364,0.5876519083976746,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4213256835937,0.9990000128746032,0.9856696724891664,0.8754285573959351,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4213256835937,0.9596622586250304,0.8023228645324707,0.5615997910499573,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4213256835937,0.9347333312034608,0.7459864020347595,0.7083332538604736,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4213256835937,0.756061851978302,0.3927680552005768,1.793979287147522,289.4213256835937,284.95001220703125,303.0152587890625,296.6266784667969,298.5838928222656,297.2955017089844,289.4213562011719,1.0,1.0,0.2304021716117859,0.2304021716117859,1.0,1.0,-5.442759990692139,0.9580499529838562,4.484709739685059,-0.2645595669746399,1.0,1.0,0.0,399.0086059570313,410.0,70527.25,0.0,12987.552734375,1.0,283.1499938964844,287.3677978515625,299.6279602050781,304.1669006347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480281233787537,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2916.805419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023040,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4213256835937,0.8894957900047302,0.6497347950935364,0.5876519083976746,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4213256835937,0.9990000128746032,0.9856696724891664,0.8754285573959351,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4213256835937,0.9596622586250304,0.8023228645324707,0.5615997910499573,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4213256835937,0.9347333312034608,0.7459864020347595,0.7083332538604736,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4213256835937,0.756061851978302,0.3927680552005768,1.793979287147522,289.4213256835937,284.95001220703125,303.0152587890625,296.6266784667969,298.5838928222656,297.2955017089844,289.4213562011719,1.0,1.0,0.2304021716117859,0.2304021716117859,1.0,1.0,-5.442759990692139,0.9580499529838562,4.484709739685059,-0.2645595669746399,1.0,1.0,0.0,399.0086059570313,410.0,70527.25,0.0,12987.552734375,1.0,283.1499938964844,287.3677978515625,299.6279602050781,304.1669006347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480281233787537,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2916.805419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023100,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4218139648437,0.8900627493858337,0.6498451828956604,0.5877236127853394,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4218139648437,0.9990000128746032,0.9874879121780396,0.8739098906517029,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4218139648437,0.9609015583992004,0.803967297077179,0.562705397605896,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4218139648437,0.9356775879859924,0.7466795444488525,0.7089523673057556,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4218139648437,0.7566230297088623,0.3930156528949737,1.794949293136597,289.4218139648437,284.95001220703125,303.0060729980469,296.6236572265625,298.5830383300781,297.2969970703125,289.4218444824219,1.0,1.0,0.2301874607801437,0.2301874607801437,1.0,1.0,-5.444267749786377,0.9574649333953856,4.486802577972412,-0.2654812335968017,1.0,1.0,0.0,398.4040222167969,410.0,70532.6796875,0.0,12990.712890625,1.0,283.1499938964844,287.3681335449219,299.624755859375,304.163818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481162786483765,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2917.63037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023160,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42236328125,0.8906279802322388,0.6499513983726501,0.5877918004989624,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.42236328125,0.9990000128746032,0.9893330931663512,0.8723949193954468,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42236328125,0.9621365666389464,0.8056252002716064,0.5638206601142883,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.42236328125,0.9366171956062316,0.7473658919334412,0.7095653414726257,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42236328125,0.7571840882301331,0.3932613432407379,1.7959115505218506,289.42236328125,284.95001220703125,302.9966125488281,296.620849609375,298.58203125,297.2984924316406,289.4223937988281,1.0,1.0,0.2299475818872451,0.2299475818872451,1.0,1.0,-5.445767879486084,0.956778645515442,4.488989353179932,-0.266503244638443,1.0,1.0,0.0,397.8018798828125,410.0,70539.1015625,0.0,12993.861328125,1.0,283.1499938964844,287.3684997558594,299.6219482421875,304.1611633300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482104539871216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2918.511962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023220,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4234924316406,0.8917592763900757,0.65015709400177,0.5879225730895996,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4234924316406,0.9990000128746032,0.9930649995803832,0.8693666458129883,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4234924316406,0.9645881652832032,0.808961808681488,0.5660659670829773,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4234924316406,0.9384902715682985,0.7487277388572693,0.7107815742492676,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4234619140625,0.7583096623420715,0.3937497437000274,1.7978236675262451,289.4234924316406,284.95001220703125,302.9769897460937,296.61590576171875,298.57989501953125,297.3013916015625,289.42352294921875,1.0,1.0,0.2294678092002868,0.2294678092002868,1.0,1.0,-5.448757171630859,0.955390989780426,4.493366241455078,-0.2685608863830566,1.0,1.0,0.0,396.6011962890625,410.0,70553.0859375,0.0,13000.126953125,1.0,283.1499938964844,287.36932373046875,299.6168212890625,304.15655517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483767509460449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2920.069580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023280,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4234924316406,0.8917592763900757,0.65015709400177,0.5879225730895996,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4234924316406,0.9990000128746032,0.9930649995803832,0.8693666458129883,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4234924316406,0.9645881652832032,0.808961808681488,0.5660659670829773,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4234924316406,0.9384902715682985,0.7487277388572693,0.7107815742492676,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4234619140625,0.7583096623420715,0.3937497437000274,1.7978236675262451,289.4234924316406,284.95001220703125,302.9769897460937,296.61590576171875,298.57989501953125,297.3013916015625,289.42352294921875,1.0,1.0,0.2294678092002868,0.2294678092002868,1.0,1.0,-5.448757171630859,0.955390989780426,4.493366241455078,-0.2685608863830566,1.0,1.0,0.0,396.6011962890625,410.0,70553.0859375,0.0,13000.126953125,1.0,283.1499938964844,287.36932373046875,299.6168212890625,304.15655517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483767509460449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2920.069580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
