time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023340,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.8928812146186829,0.6503444314002991,0.5880380272865295,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.9990000128746032,0.996885359287262,0.8663582801818848,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.9670114517211914,0.8123365044593811,0.568338930606842,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.9403405785560608,0.7500615119934082,0.7119725942611694,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.7594329118728638,0.3942305147647857,1.799704909324646,289.4246826171875,284.95001220703125,302.95635986328125,296.6117553710937,298.5773620605469,297.30419921875,289.4247131347656,1.0,1.0,0.2289880216121673,0.2289880216121673,1.0,1.0,-5.451714515686035,0.953995645046234,4.497718811035156,-0.2706212401390075,1.0,1.0,0.0,395.4122619628906,410.0,70569.3671875,0.0,13006.326171875,1.0,283.1499938964844,287.37030029296875,299.6127624511719,304.1532287597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485454320907593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.8828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2921.648681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023400,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.8928812146186829,0.6503444314002991,0.5880380272865295,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.9990000128746032,0.996885359287262,0.8663582801818848,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.9670114517211914,0.8123365044593811,0.568338930606842,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.9403405785560608,0.7500615119934082,0.7119725942611694,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.7594329118728638,0.3942305147647857,1.799704909324646,289.4246826171875,284.95001220703125,302.95635986328125,296.6117553710937,298.5773620605469,297.30419921875,289.4247131347656,1.0,1.0,0.2289880216121673,0.2289880216121673,1.0,1.0,-5.451714515686035,0.953995645046234,4.497718811035156,-0.2706212401390075,1.0,1.0,0.0,395.4122619628906,410.0,70569.3671875,0.0,13006.326171875,1.0,283.1499938964844,287.37030029296875,299.6127624511719,304.1532287597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485454320907593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.8828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2921.648681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023460,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4259338378906,0.8940051198005676,0.6505250930786133,0.5881478786468506,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4259338378906,0.9990000128746032,1.0,0.863351583480835,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4259338378906,0.969400942325592,0.8157240152359009,0.5706209540367126,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4259338378906,0.942182958126068,0.7513855695724487,0.7131547927856445,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4259033203125,0.7605617642402649,0.3947085738182068,1.8015754222869875,289.4259338378906,284.95001220703125,302.934814453125,296.6083679199219,298.5746765136719,297.3069152832031,289.42596435546875,1.0,1.0,0.2286053001880645,0.2286053001880645,1.0,1.0,-5.454659461975098,0.9529921412467957,4.501667022705078,-0.2722881734371185,1.0,1.0,0.0,394.2281799316406,410.0,70586.578125,0.0,13012.484375,1.0,283.1499938964844,287.3713073730469,299.6091003417969,304.1503295898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84866863489151,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2922.80224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023520,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4259338378906,0.8940051198005676,0.6505250930786133,0.5881478786468506,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4259338378906,0.9990000128746032,1.0,0.863351583480835,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4259338378906,0.969400942325592,0.8157240152359009,0.5706209540367126,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4259338378906,0.942182958126068,0.7513855695724487,0.7131547927856445,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4259033203125,0.7605617642402649,0.3947085738182068,1.8015754222869875,289.4259338378906,284.95001220703125,302.934814453125,296.6083679199219,298.5746765136719,297.3069152832031,289.42596435546875,1.0,1.0,0.2286053001880645,0.2286053001880645,1.0,1.0,-5.454659461975098,0.9529921412467957,4.501667022705078,-0.2722881734371185,1.0,1.0,0.0,394.2281799316406,410.0,70586.578125,0.0,13012.484375,1.0,283.1499938964844,287.3713073730469,299.6091003417969,304.1503295898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84866863489151,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2922.80224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023580,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4272155761719,0.8951236009597778,0.6506924629211426,0.5882466435432434,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4272155761719,0.9990000128746032,1.0,0.8603591322898865,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4272155761719,0.9717544317245485,0.8191339373588562,0.5729190707206726,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4272155761719,0.944006621837616,0.7526898384094238,0.7143192887306213,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4272155761719,0.7616910338401794,0.3951814472675323,1.803424954414368,289.4272155761719,284.95001220703125,302.9123229980469,296.6056823730469,298.5716857910156,297.3095703125,289.4272766113281,1.0,1.0,0.2282225638628006,0.2282225638628006,1.0,1.0,-5.457578182220459,0.9519955515861512,4.505582809448242,-0.2739443182945251,1.0,1.0,0.0,393.0535278320313,410.0,70605.6875,0.0,13018.587890625,1.0,283.1499938964844,287.3724670410156,299.6062927246094,304.1484069824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487846255302429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.2490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2923.888427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023640,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4272155761719,0.8951236009597778,0.6506924629211426,0.5882466435432434,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4272155761719,0.9990000128746032,1.0,0.8603591322898865,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4272155761719,0.9717544317245485,0.8191339373588562,0.5729190707206726,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4272155761719,0.944006621837616,0.7526898384094238,0.7143192887306213,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4272155761719,0.7616910338401794,0.3951814472675323,1.803424954414368,289.4272155761719,284.95001220703125,302.9123229980469,296.6056823730469,298.5716857910156,297.3095703125,289.4272766113281,1.0,1.0,0.2282225638628006,0.2282225638628006,1.0,1.0,-5.457578182220459,0.9519955515861512,4.505582809448242,-0.2739443182945251,1.0,1.0,0.0,393.0535278320313,410.0,70605.6875,0.0,13018.587890625,1.0,283.1499938964844,287.3724670410156,299.6062927246094,304.1484069824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487846255302429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.2490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2923.888427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023700,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4278869628906,0.8956788182258606,0.6507693529129028,0.5882902145385742,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4278869628906,0.9990000128746032,1.0,0.8588712215423584,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4278869628906,0.9729170799255372,0.8208496570587158,0.5740756988525391,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4278869628906,0.9449086785316468,0.7533318400382996,0.7148922681808472,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4278869628906,0.762254536151886,0.3954150974750519,1.8043385744094849,289.4278869628906,284.95001220703125,302.9007568359375,296.6045837402344,298.5700378417969,297.3108215332031,289.42791748046875,1.0,1.0,0.2280312031507492,0.2280312031507492,1.0,1.0,-5.459024906158447,0.9514943957328796,4.507530212402344,-0.2747731208801269,1.0,1.0,0.0,392.4708862304688,410.0,70615.765625,0.0,13021.6123046875,1.0,283.1499938964844,287.373046875,299.6051940917969,304.1478271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488421440124512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2924.427001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023760,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4285583496094,0.8962318301200867,0.6508420705795288,0.5883302092552185,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4285583496094,0.9990000128746032,1.0,0.8573880791664124,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4285583496094,0.9740700721740724,0.8225717544555664,0.5752367973327637,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4285583496094,0.9458045959472656,0.7539675235748291,0.7154596447944641,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4285583496094,0.7628174424171448,0.3956470489501953,1.805245280265808,289.4285583496094,284.95001220703125,302.88897705078125,296.6036376953125,298.568359375,297.31207275390625,289.4285888671875,1.0,1.0,0.2278052419424057,0.2278052419424057,1.0,1.0,-5.460463523864746,0.95085471868515,4.509608745574951,-0.2757389545440674,1.0,1.0,0.0,391.8910217285156,410.0,70626.1328125,0.0,13024.6181640625,1.0,283.1499938964844,287.3736572265625,299.604248046875,304.1473999023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488968014717102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2924.938720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023820,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.429931640625,0.8973309993743896,0.6509753465652466,0.5883998870849609,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.429931640625,0.9990000128746032,1.0,0.854436457157135,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.429931640625,0.97634619474411,0.826034426689148,0.5775718688964844,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.429931640625,0.9475780129432678,0.7552209496498108,0.7165780067443848,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4299011230469,0.7639416456222534,0.3961059153079986,1.807038426399231,289.429931640625,284.95001220703125,302.86474609375,296.6021728515625,298.56475830078125,297.314453125,289.4299621582031,1.0,1.0,0.2273533195257187,0.2273533195257187,1.0,1.0,-5.463316917419434,0.9495532512664796,4.513763904571533,-0.2776887714862823,1.0,1.0,0.0,390.7398376464844,410.0,70647.7109375,0.0,13030.576171875,1.0,283.1499938964844,287.3749694824219,299.6027526855469,304.1470947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848996102809906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.0771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2925.869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023880,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.429931640625,0.8973309993743896,0.6509753465652466,0.5883998870849609,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.429931640625,0.9990000128746032,1.0,0.854436457157135,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.429931640625,0.97634619474411,0.826034426689148,0.5775718688964844,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.429931640625,0.9475780129432678,0.7552209496498108,0.7165780067443848,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4299011230469,0.7639416456222534,0.3961059153079986,1.807038426399231,289.429931640625,284.95001220703125,302.86474609375,296.6021728515625,298.56475830078125,297.314453125,289.4299621582031,1.0,1.0,0.2273533195257187,0.2273533195257187,1.0,1.0,-5.463316917419434,0.9495532512664796,4.513763904571533,-0.2776887714862823,1.0,1.0,0.0,390.7398376464844,410.0,70647.7109375,0.0,13030.576171875,1.0,283.1499938964844,287.3749694824219,299.6027526855469,304.1470947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848996102809906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.0771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2925.869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023940,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4313049316406,0.8984226584434509,0.6510941982269287,0.5884572267532349,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4313049316406,0.9990000128746032,1.0,0.8515019416809082,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4313049316406,0.978581726551056,0.8295192718505859,0.5799223780632019,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4313049316406,0.9493283033370972,0.7564527988433838,0.7176768183708191,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4313049316406,0.765064537525177,0.3965587615966797,1.808807134628296,289.4313049316406,284.95001220703125,302.8396911621094,296.60125732421875,298.5609130859375,297.3167419433594,289.43133544921875,1.0,1.0,0.2269014120101928,0.2269014120101928,1.0,1.0,-5.466142654418945,0.94824481010437,4.517897605895996,-0.279640793800354,1.0,1.0,0.0,389.5990295410156,410.0,70670.3046875,0.0,13036.4697265625,1.0,283.1499938964844,287.3763122558594,299.6017761230469,304.1473388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490806221961975,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2926.660400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024000,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4313049316406,0.8984226584434509,0.6510941982269287,0.5884572267532349,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4313049316406,0.9990000128746032,1.0,0.8515019416809082,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4313049316406,0.978581726551056,0.8295192718505859,0.5799223780632019,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4313049316406,0.9493283033370972,0.7564527988433838,0.7176768183708191,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4313049316406,0.765064537525177,0.3965587615966797,1.808807134628296,289.4313049316406,284.95001220703125,302.8396911621094,296.60125732421875,298.5609130859375,297.3167419433594,289.43133544921875,1.0,1.0,0.2269014120101928,0.2269014120101928,1.0,1.0,-5.466142654418945,0.94824481010437,4.517897605895996,-0.279640793800354,1.0,1.0,0.0,389.5990295410156,410.0,70670.3046875,0.0,13036.4697265625,1.0,283.1499938964844,287.3763122558594,299.6017761230469,304.1473388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490806221961975,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2926.660400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024060,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4327087402344,0.8995046019554138,0.6511968970298767,0.5885008573532104,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4327087402344,0.9990000128746032,1.0,0.8485881090164185,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4327087402344,0.9807754755020142,0.8330288529396057,0.5822901725769043,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4327087402344,0.9510523080825806,0.7576603293418884,0.718753457069397,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4327087402344,0.7661845088005066,0.3970049023628235,1.810548663139344,289.4327087402344,284.95001220703125,302.8138427734375,296.600830078125,298.55682373046875,297.3189697265625,289.4327392578125,1.0,1.0,0.2264676243066787,0.2264676243066787,1.0,1.0,-5.468936920166016,0.947003185749054,4.521933555603027,-0.2815208435058594,1.0,1.0,0.0,388.469970703125,410.0,70693.9296875,0.0,13042.294921875,1.0,283.1499938964844,287.3777160644531,299.6012878417969,304.148193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491569757461548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.9560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2927.375244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024120,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4327087402344,0.8995046019554138,0.6511968970298767,0.5885008573532104,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4327087402344,0.9990000128746032,1.0,0.8485881090164185,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4327087402344,0.9807754755020142,0.8330288529396057,0.5822901725769043,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4327087402344,0.9510523080825806,0.7576603293418884,0.718753457069397,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4327087402344,0.7661845088005066,0.3970049023628235,1.810548663139344,289.4327087402344,284.95001220703125,302.8138427734375,296.600830078125,298.55682373046875,297.3189697265625,289.4327392578125,1.0,1.0,0.2264676243066787,0.2264676243066787,1.0,1.0,-5.468936920166016,0.947003185749054,4.521933555603027,-0.2815208435058594,1.0,1.0,0.0,388.469970703125,410.0,70693.9296875,0.0,13042.294921875,1.0,283.1499938964844,287.3777160644531,299.6012878417969,304.148193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491569757461548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.9560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2927.375244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024180,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4341125488281,0.9005793333053589,0.651285707950592,0.5885326266288757,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.43414306640625,0.9990000128746032,1.0,0.8456903696060181,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.43414306640625,0.9829270839691162,0.8365594744682312,0.5846725702285767,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.43414306640625,0.952752947807312,0.7588470578193665,0.719811201095581,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4341125488281,0.7673033475875854,0.3974453508853912,1.812266945838928,289.43414306640625,284.95001220703125,302.7872314453125,296.6007995605469,298.552490234375,297.32110595703125,289.4341735839844,1.0,1.0,0.2260338366031646,0.2260338366031646,1.0,1.0,-5.471704483032227,0.9457578659057616,4.525946617126465,-0.2834000587463379,1.0,1.0,0.0,387.3507690429688,410.0,70718.3203125,0.0,13048.0576171875,1.0,283.1499938964844,287.3791809082031,299.6012268066406,304.14947509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492213487625122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.7216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2927.97802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024240,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4341125488281,0.9005793333053589,0.651285707950592,0.5885326266288757,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.43414306640625,0.9990000128746032,1.0,0.8456903696060181,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.43414306640625,0.9829270839691162,0.8365594744682312,0.5846725702285767,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.43414306640625,0.952752947807312,0.7588470578193665,0.719811201095581,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4341125488281,0.7673033475875854,0.3974453508853912,1.812266945838928,289.43414306640625,284.95001220703125,302.7872314453125,296.6007995605469,298.552490234375,297.32110595703125,289.4341735839844,1.0,1.0,0.2260338366031646,0.2260338366031646,1.0,1.0,-5.471704483032227,0.9457578659057616,4.525946617126465,-0.2834000587463379,1.0,1.0,0.0,387.3507690429688,410.0,70718.3203125,0.0,13048.0576171875,1.0,283.1499938964844,287.3791809082031,299.6012268066406,304.14947509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492213487625122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.7216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2927.97802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024300,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4348449707031,0.9011126160621644,0.6513237953186035,0.5885431170463562,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4348449707031,0.9990000128746032,1.0,0.8442498445510864,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4348449707031,0.9839866757392884,0.838334321975708,0.5858703851699829,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4348449707031,0.9535926580429076,0.7594308853149414,0.7203314304351807,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.434814453125,0.7678613662719727,0.3976629972457886,1.81311559677124,289.4348449707031,284.95001220703125,302.7736511230469,296.6009521484375,298.5502624511719,297.3221435546875,289.43487548828125,1.0,1.0,0.225816935300827,0.225816935300827,1.0,1.0,-5.473075866699219,0.9451324939727784,4.52794361114502,-0.2843402922153473,1.0,1.0,0.0,386.7957153320313,410.0,70730.8359375,0.0,13050.912109375,1.0,283.1499938964844,287.3799133300781,299.601318359375,304.1503295898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492516279220581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2928.261962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024360,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.435546875,0.9016440510749816,0.6513585448265076,0.5885506868362427,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.435546875,0.9990000128746032,1.0,0.8428133726119995,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.435546875,0.9850354194641112,0.8401141166687012,0.5870717167854309,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.435546875,0.954426407814026,0.7600095868110657,0.720846951007843,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.435546875,0.7684190273284912,0.3978792428970337,1.813958644866944,289.435546875,284.95001220703125,302.7598571777344,296.6011657714844,298.5479431152344,297.3231506347656,289.43560791015625,1.0,1.0,0.225624144077301,0.225624144077301,1.0,1.0,-5.474441051483154,0.9446009993553162,4.529839992523193,-0.2851857244968414,1.0,1.0,0.0,386.2431945800781,410.0,70743.515625,0.0,13053.7529296875,1.0,283.1499938964844,287.38067626953125,299.6015319824219,304.1512451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492798209190369,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.6875,0.0,1953.8612060546875,1895.4371337890625,0.0,2928.526123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024420,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4369812011719,0.9026970863342284,0.6514140367507935,0.5885540246963501,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4369812011719,0.9990000128746032,1.0,0.8399596810340881,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4369812011719,0.987099826335907,0.843694269657135,0.5894887447357178,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4369812011719,0.9560704231262208,0.761145830154419,0.7218588590621948,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4369812011719,0.7695302367210388,0.3983060717582702,1.8156217336654663,289.4369812011719,284.95001220703125,302.7317810058594,296.6018371582031,298.5431823730469,297.3251342773437,289.4370422363281,1.0,1.0,0.2252385765314102,0.2252385765314102,1.0,1.0,-5.477145195007324,0.9435437321662904,4.533601760864258,-0.2868662476539612,1.0,1.0,0.0,385.1481323242188,410.0,70769.40625,0.0,13059.3779296875,1.0,283.1499938964844,287.3822326660156,299.6021728515625,304.1534423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493353724479675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.83203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2929.0458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024480,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4369812011719,0.9026970863342284,0.6514140367507935,0.5885540246963501,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4369812011719,0.9990000128746032,1.0,0.8399596810340881,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4369812011719,0.987099826335907,0.843694269657135,0.5894887447357178,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4369812011719,0.9560704231262208,0.761145830154419,0.7218588590621948,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4369812011719,0.7695302367210388,0.3983060717582702,1.8156217336654663,289.4369812011719,284.95001220703125,302.7317810058594,296.6018371582031,298.5431823730469,297.3251342773437,289.4370422363281,1.0,1.0,0.2252385765314102,0.2252385765314102,1.0,1.0,-5.477145195007324,0.9435437321662904,4.533601760864258,-0.2868662476539612,1.0,1.0,0.0,385.1481323242188,410.0,70769.40625,0.0,13059.3779296875,1.0,283.1499938964844,287.3822326660156,299.6021728515625,304.1534423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493353724479675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.83203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2929.0458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024540,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4384155273437,0.9037511944770812,0.651457667350769,0.5885472297668457,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4384155273437,0.9990000128746032,1.0,0.8371185064315796,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4384155273437,0.989120602607727,0.8472914695739746,0.5919176340103149,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4384155273437,0.9576928615570068,0.7622643709182739,0.7228546142578125,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4384155273437,0.7706414461135864,0.3987281620502472,1.817265629768372,289.4384155273437,284.95001220703125,302.7030334472656,296.6027526855469,298.5382385253906,297.3270568847656,289.4384765625,1.0,1.0,0.2248529940843582,0.2248529940843582,1.0,1.0,-5.479826927185059,0.942481815814972,4.537344932556152,-0.2885475754737854,1.0,1.0,0.0,384.0614318847656,410.0,70795.703125,0.0,13064.9462890625,1.0,283.1499938964844,287.3837890625,299.60302734375,304.1558532714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493815660476685,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2929.478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024600,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4384155273437,0.9037511944770812,0.651457667350769,0.5885472297668457,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4384155273437,0.9990000128746032,1.0,0.8371185064315796,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4384155273437,0.989120602607727,0.8472914695739746,0.5919176340103149,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4384155273437,0.9576928615570068,0.7622643709182739,0.7228546142578125,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4384155273437,0.7706414461135864,0.3987281620502472,1.817265629768372,289.4384155273437,284.95001220703125,302.7030334472656,296.6027526855469,298.5382385253906,297.3270568847656,289.4384765625,1.0,1.0,0.2248529940843582,0.2248529940843582,1.0,1.0,-5.479826927185059,0.942481815814972,4.537344932556152,-0.2885475754737854,1.0,1.0,0.0,384.0614318847656,410.0,70795.703125,0.0,13064.9462890625,1.0,283.1499938964844,287.3837890625,299.60302734375,304.1558532714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493815660476685,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2929.478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024660,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4398498535156,0.9048035144805908,0.6514807939529419,0.5885230302810669,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4398498535156,0.9990000128746032,1.0,0.8343071937561035,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4398498535156,0.9910955429077148,0.8509167432785034,0.594366192817688,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4398498535156,0.959280788898468,0.7633517980575562,0.7238221764564514,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4398193359375,0.7717450857162476,0.3991420269012451,1.8188761472702024,289.4398498535156,284.95001220703125,302.6736145019531,296.6038513183594,298.53302001953125,297.3288879394531,289.4398803710937,1.0,1.0,0.2244809120893478,0.2244809120893478,1.0,1.0,-5.48246955871582,0.9414663314819336,4.541003227233887,-0.2901758253574371,1.0,1.0,0.0,382.989501953125,410.0,70822.515625,0.0,13070.435546875,1.0,283.1499938964844,287.3854064941406,299.6041564941406,304.1585998535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494294881820679,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2929.927490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024720,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4398498535156,0.9048035144805908,0.6514807939529419,0.5885230302810669,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4398498535156,0.9990000128746032,1.0,0.8343071937561035,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4398498535156,0.9910955429077148,0.8509167432785034,0.594366192817688,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4398498535156,0.959280788898468,0.7633517980575562,0.7238221764564514,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4398193359375,0.7717450857162476,0.3991420269012451,1.8188761472702024,289.4398498535156,284.95001220703125,302.6736145019531,296.6038513183594,298.53302001953125,297.3288879394531,289.4398803710937,1.0,1.0,0.2244809120893478,0.2244809120893478,1.0,1.0,-5.48246955871582,0.9414663314819336,4.541003227233887,-0.2901758253574371,1.0,1.0,0.0,382.989501953125,410.0,70822.515625,0.0,13070.435546875,1.0,283.1499938964844,287.3854064941406,299.6041564941406,304.1585998535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494294881820679,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2929.927490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024780,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4412536621094,0.9058645963668824,0.6514933109283447,0.5884897112846375,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4412536621094,0.9990000128746032,1.0,0.8315064311027527,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4412536621094,0.9930264353752136,0.8545563817024231,0.5968248248100281,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4412536621094,0.9608482718467712,0.7644233703613281,0.7247753739356995,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44122314453125,0.772849440574646,0.3995516896247864,1.8204697370529173,289.4412536621094,284.95001220703125,302.6435852050781,296.6051330566406,298.5277099609375,297.3306884765625,289.4412841796875,1.0,1.0,0.2241088449954986,0.2241088449954986,1.0,1.0,-5.4850921630859375,0.9404479265213012,4.544644355773926,-0.2918034195899963,1.0,1.0,0.0,381.9250793457031,410.0,70849.5234375,0.0,13075.8720703125,1.0,283.1499938964844,287.38702392578125,299.6053771972656,304.1614990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494718074798584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.8935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2930.323486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024840,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4412536621094,0.9058645963668824,0.6514933109283447,0.5884897112846375,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4412536621094,0.9990000128746032,1.0,0.8315064311027527,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4412536621094,0.9930264353752136,0.8545563817024231,0.5968248248100281,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4412536621094,0.9608482718467712,0.7644233703613281,0.7247753739356995,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44122314453125,0.772849440574646,0.3995516896247864,1.8204697370529173,289.4412536621094,284.95001220703125,302.6435852050781,296.6051330566406,298.5277099609375,297.3306884765625,289.4412841796875,1.0,1.0,0.2241088449954986,0.2241088449954986,1.0,1.0,-5.4850921630859375,0.9404479265213012,4.544644355773926,-0.2918034195899963,1.0,1.0,0.0,381.9250793457031,410.0,70849.5234375,0.0,13075.8720703125,1.0,283.1499938964844,287.38702392578125,299.6053771972656,304.1614990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494718074798584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.8935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2930.323486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024900,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.44195556640625,0.9063931703567504,0.651491641998291,0.5884663462638855,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.44195556640625,0.9990000128746032,1.0,0.8301180005073547,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44195556640625,0.9939742088317872,0.8563860058784485,0.5980610251426697,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44195556640625,0.9616186022758484,0.764947235584259,0.7252411246299744,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4419250488281,0.7733983397483826,0.3997533917427063,1.8212538957595823,289.44195556640625,284.95001220703125,302.6283264160156,296.6058044433594,298.52496337890625,297.33154296875,289.4419860839844,1.0,1.0,0.2239228039979934,0.2239228039979934,1.0,1.0,-5.486388206481934,0.9399354457855223,4.54645299911499,-0.2926178574562073,1.0,1.0,0.0,381.3986206054688,410.0,70863.1015625,0.0,13078.5595703125,1.0,283.1499938964844,287.3878173828125,299.6060485839844,304.1629943847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494933843612671,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.6337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2930.52587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024960,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.442626953125,0.9069239497184752,0.6514879465103149,0.5884411931037903,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.442626953125,0.9990000128746032,1.0,0.8287315368652344,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.442626953125,0.9949109554290771,0.8582183122634888,0.5992991924285889,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.442626953125,0.9623844027519226,0.7654679417610168,0.7257040739059448,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.442626953125,0.7739477157592773,0.3999542593955993,1.82203471660614,289.442626953125,284.95001220703125,302.6129455566406,296.60650634765625,298.52215576171875,297.3323974609375,289.44268798828125,1.0,1.0,0.2237724214792251,0.2237724214792251,1.0,1.0,-5.487680912017822,0.939562976360321,4.548117637634277,-0.2932918071746826,1.0,1.0,0.0,380.8738098144531,410.0,70876.7265625,0.0,13081.2373046875,1.0,283.1499938964844,287.3886413574219,299.6067199707031,304.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495150804519653,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.3837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2930.72900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025020,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4439392089844,0.9079544544219972,0.651457667350769,0.5883723497390747,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4439392089844,0.9990000128746032,1.0,0.8260393738746643,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4439392089844,0.9967387318611144,0.8619257807731628,0.6018046736717224,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4439392089844,0.9638630151748656,0.7664754986763,0.7266001105308533,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.44390869140625,0.7750205993652344,0.4003468453884125,1.8235632181167605,289.4439392089844,284.95001220703125,302.58172607421875,296.60791015625,298.5163269042969,297.33404541015625,289.4439697265625,1.0,1.0,0.2234716862440109,0.2234716862440109,1.0,1.0,-5.490172863006592,0.9388155341148376,4.551357269287109,-0.2946204543113708,1.0,1.0,0.0,379.85650634765625,410.0,70903.4453125,0.0,13086.65234375,1.0,283.1499938964844,287.3902282714844,299.6080322265625,304.1675109863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495544791221619,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,2931.097900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025080,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4439392089844,0.9079544544219972,0.651457667350769,0.5883723497390747,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4439392089844,0.9990000128746032,1.0,0.8260393738746643,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4439392089844,0.9967387318611144,0.8619257807731628,0.6018046736717224,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4439392089844,0.9638630151748656,0.7664754986763,0.7266001105308533,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.44390869140625,0.7750205993652344,0.4003468453884125,1.8235632181167605,289.4439392089844,284.95001220703125,302.58172607421875,296.60791015625,298.5163269042969,297.33404541015625,289.4439697265625,1.0,1.0,0.2234716862440109,0.2234716862440109,1.0,1.0,-5.490172863006592,0.9388155341148376,4.551357269287109,-0.2946204543113708,1.0,1.0,0.0,379.85650634765625,410.0,70903.4453125,0.0,13086.65234375,1.0,283.1499938964844,287.3902282714844,299.6080322265625,304.1675109863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495544791221619,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,2931.097900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025140,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4452819824219,0.9090115427970886,0.6514242887496948,0.5883002281188965,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4452819824219,0.9990000128746032,1.0,0.8233118057250977,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4452819824219,0.9985064268112184,0.8656275272369385,0.6042443513870239,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4452819824219,0.9653436541557312,0.7674785852432251,0.7274913191795349,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4452819824219,0.7761095762252808,0.4007385075092315,1.825085163116455,289.4452819824219,284.95001220703125,302.54998779296875,296.6093139648437,298.51055908203125,297.3356628417969,289.4453125,1.0,1.0,0.2231709361076355,0.2231709361076355,1.0,1.0,-5.492702007293701,0.9380761981010436,4.554625988006592,-0.2959531545639038,1.0,1.0,0.0,378.8299255371094,410.0,70930.734375,0.0,13091.783203125,1.0,283.1499938964844,287.3918762207031,299.6094665527344,304.170654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496036529541016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2931.558837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025200,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4452819824219,0.9090115427970886,0.6514242887496948,0.5883002281188965,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4452819824219,0.9990000128746032,1.0,0.8233118057250977,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4452819824219,0.9985064268112184,0.8656275272369385,0.6042443513870239,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4452819824219,0.9653436541557312,0.7674785852432251,0.7274913191795349,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4452819824219,0.7761095762252808,0.4007385075092315,1.825085163116455,289.4452819824219,284.95001220703125,302.54998779296875,296.6093139648437,298.51055908203125,297.3356628417969,289.4453125,1.0,1.0,0.2231709361076355,0.2231709361076355,1.0,1.0,-5.492702007293701,0.9380761981010436,4.554625988006592,-0.2959531545639038,1.0,1.0,0.0,378.8299255371094,410.0,70930.734375,0.0,13091.783203125,1.0,283.1499938964844,287.3918762207031,299.6094665527344,304.170654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496036529541016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2931.558837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
