time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025260,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.9097857475280762,0.6513593792915344,0.5882146954536438,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.9990000128746032,1.0,0.8212898969650269,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.9990000128746032,0.8695061206817627,0.6056355237960815,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.9665276408195496,0.7684429883956909,0.7283616662025452,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7769778370857239,0.4011158943176269,1.8266098499298096,289.4457397460937,284.95001220703125,302.51031494140625,296.6088562011719,298.5025329589844,297.3373718261719,289.4457397460937,1.0,1.0,0.2227885723114013,0.2227885723114013,1.0,1.0,-5.494539737701416,0.9368608593940736,4.557679176330566,-0.2975494265556335,1.0,1.0,0.0,378.0734558105469,410.0,70949.359375,0.0,13095.96484375,1.0,283.1499938964844,287.3930053710937,299.6089782714844,304.1718139648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497244119644165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2932.689697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025320,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.9097857475280762,0.6513593792915344,0.5882146954536438,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.9990000128746032,1.0,0.8212898969650269,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.9990000128746032,0.8695061206817627,0.6056355237960815,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.9665276408195496,0.7684429883956909,0.7283616662025452,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7769778370857239,0.4011158943176269,1.8266098499298096,289.4457397460937,284.95001220703125,302.51031494140625,296.6088562011719,298.5025329589844,297.3373718261719,289.4457397460937,1.0,1.0,0.2227885723114013,0.2227885723114013,1.0,1.0,-5.494539737701416,0.9368608593940736,4.557679176330566,-0.2975494265556335,1.0,1.0,0.0,378.0734558105469,410.0,70949.359375,0.0,13095.96484375,1.0,283.1499938964844,287.3930053710937,299.6089782714844,304.1718139648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497244119644165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2932.689697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025380,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4451599121094,0.9102764129638672,0.6512617468833923,0.5881140232086182,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4451599121094,0.9990000128746032,1.0,0.8199527263641357,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4451599121094,0.9990000128746032,0.8735875487327576,0.6055662631988525,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4451599121094,0.9674276113510132,0.7693703770637512,0.7292118668556213,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4451599121094,0.7776282429695129,0.40147864818573,1.828132152557373,289.4451599121094,284.95001220703125,302.4559631347656,296.6048583984375,298.49188232421875,297.3392028808594,289.4451599121094,1.0,1.0,0.2224062085151672,0.2224062085151672,1.0,1.0,-5.495765209197998,0.9355077743530272,4.560257434844971,-0.299111008644104,1.0,1.0,0.0,377.5792236328125,410.0,70958.453125,0.0,13098.1337890625,1.0,283.1499938964844,287.3935852050781,299.6058349609375,304.1701354980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500375151634216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.6767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2935.6220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025440,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4451599121094,0.9102764129638672,0.6512617468833923,0.5881140232086182,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4451599121094,0.9990000128746032,1.0,0.8199527263641357,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4451599121094,0.9990000128746032,0.8735875487327576,0.6055662631988525,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4451599121094,0.9674276113510132,0.7693703770637512,0.7292118668556213,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4451599121094,0.7776282429695129,0.40147864818573,1.828132152557373,289.4451599121094,284.95001220703125,302.4559631347656,296.6048583984375,298.49188232421875,297.3392028808594,289.4451599121094,1.0,1.0,0.2224062085151672,0.2224062085151672,1.0,1.0,-5.495765209197998,0.9355077743530272,4.560257434844971,-0.299111008644104,1.0,1.0,0.0,377.5792236328125,410.0,70958.453125,0.0,13098.1337890625,1.0,283.1499938964844,287.3935852050781,299.6058349609375,304.1701354980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500375151634216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.6767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2935.6220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025500,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4444580078125,0.9104416966438292,0.6511969566345215,0.5880533456802368,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4444580078125,0.9990000128746032,1.0,0.8194665312767029,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4444580078125,0.9990000128746032,0.8757139444351196,0.605255126953125,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4444580078125,0.967798948287964,0.7698162198066711,0.729624330997467,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4444580078125,0.77789306640625,0.4016531407833099,1.8288789987564087,289.4444580078125,284.95001220703125,302.4236145019531,296.6015625,298.48541259765625,297.34014892578125,289.4444274902344,1.0,1.0,0.2222150266170501,0.2222150266170501,1.0,1.0,-5.49621057510376,0.9347969889640808,4.561413288116455,-0.2998985648155212,1.0,1.0,0.0,377.3996276855469,410.0,70959.3984375,0.0,13098.8896484375,1.0,283.1499938964844,287.3936767578125,299.6029357910156,304.1678161621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502389788627625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2937.50927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025560,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4435119628906,0.9105800986289978,0.6511225700378418,0.5879852175712585,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4435119628906,0.9990000128746032,1.0,0.8190358877182007,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4435119628906,0.9990000128746032,0.877884030342102,0.6049371361732483,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4435119628906,0.968143880367279,0.7702512741088867,0.7300278544425964,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.44354248046875,0.778138279914856,0.4018235206604004,1.8296124935150144,289.4435119628906,284.95001220703125,302.38800048828125,296.597412109375,298.47821044921875,297.3410949707031,289.4434814453125,1.0,1.0,0.2220713049173355,0.2220713049173355,1.0,1.0,-5.496603012084961,0.934262752532959,4.562340259552002,-0.3005171716213226,1.0,1.0,0.0,377.2389831542969,410.0,70958.359375,0.0,13099.6884765625,1.0,283.1499938964844,287.39361572265625,299.59918212890625,304.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504700660705566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2939.67333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025620,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44097900390625,0.9108093976974488,0.6509344577789307,0.5878157019615173,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.44097900390625,0.9990000128746032,1.0,0.8182448744773865,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.44097900390625,0.9990000128746032,0.8823336362838745,0.6043528914451599,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.44097900390625,0.9687867164611816,0.7710764408111572,0.7307950854301453,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4410095214844,0.7785965204238892,0.4021473526954651,1.8310110569000244,289.44097900390625,284.95001220703125,302.3074645996094,296.5865478515625,298.46160888671875,297.3428039550781,289.44091796875,1.0,1.0,0.221783846616745,0.221783846616745,1.0,1.0,-5.497352123260498,0.9332133531570436,4.564138889312744,-0.3018794655799866,1.0,1.0,0.0,376.9320373535156,410.0,70951.125,0.0,13101.236328125,1.0,283.1499938964844,287.3932189941406,299.5888366699219,304.1546630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509794473648071,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2944.445556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025680,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44097900390625,0.9108093976974488,0.6509344577789307,0.5878157019615173,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.44097900390625,0.9990000128746032,1.0,0.8182448744773865,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.44097900390625,0.9990000128746032,0.8823336362838745,0.6043528914451599,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.44097900390625,0.9687867164611816,0.7710764408111572,0.7307950854301453,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4410095214844,0.7785965204238892,0.4021473526954651,1.8310110569000244,289.44097900390625,284.95001220703125,302.3074645996094,296.5865478515625,298.46160888671875,297.3428039550781,289.44091796875,1.0,1.0,0.221783846616745,0.221783846616745,1.0,1.0,-5.497352123260498,0.9332133531570436,4.564138889312744,-0.3018794655799866,1.0,1.0,0.0,376.9320373535156,410.0,70951.125,0.0,13101.236328125,1.0,283.1499938964844,287.3932189941406,299.5888366699219,304.1546630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509794473648071,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2944.445556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025740,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43768310546875,0.910972774028778,0.6506932377815247,0.5876012444496155,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.43768310546875,0.9990000128746032,1.0,0.8175520896911621,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.43768310546875,0.9990000128746032,0.8868770599365234,0.6038411855697632,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43768310546875,0.9693648815155028,0.7718400955200195,0.7315075397491455,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4377136230469,0.7790095806121826,0.4024473428726196,1.832313776016236,289.43768310546875,284.95001220703125,302.2154235839844,296.5723571777344,298.4422912597656,297.3442687988281,289.4376220703125,1.0,1.0,0.2214963883161544,0.2214963883161544,1.0,1.0,-5.498069286346436,0.9321641325950624,4.565905570983887,-0.3035398125648498,1.0,1.0,0.0,376.6377258300781,410.0,70937.703125,0.0,13102.7177734375,1.0,283.1499938964844,287.3924255371094,299.5748596191406,304.140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515575528144836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2949.861572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025800,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43768310546875,0.910972774028778,0.6506932377815247,0.5876012444496155,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.43768310546875,0.9990000128746032,1.0,0.8175520896911621,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.43768310546875,0.9990000128746032,0.8868770599365234,0.6038411855697632,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43768310546875,0.9693648815155028,0.7718400955200195,0.7315075397491455,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4377136230469,0.7790095806121826,0.4024473428726196,1.832313776016236,289.43768310546875,284.95001220703125,302.2154235839844,296.5723571777344,298.4422912597656,297.3442687988281,289.4376220703125,1.0,1.0,0.2214963883161544,0.2214963883161544,1.0,1.0,-5.498069286346436,0.9321641325950624,4.565905570983887,-0.3035398125648498,1.0,1.0,0.0,376.6377258300781,410.0,70937.703125,0.0,13102.7177734375,1.0,283.1499938964844,287.3924255371094,299.5748596191406,304.140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515575528144836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2949.861572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025860,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4337158203125,0.9110739827156068,0.6504014134407043,0.5873439311981201,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4336853027344,0.9990000128746032,1.0,0.8169502019882202,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4336853027344,0.9990000128746032,0.8914812803268433,0.6033966541290283,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4336853027344,0.9698829054832458,0.7725446224212646,0.7321671843528748,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4337463378906,0.7793801426887512,0.4027243554592132,1.8335233926773071,289.4336853027344,284.95001220703125,302.1129455566406,296.554931640625,298.4206237792969,297.345458984375,289.4336242675781,1.0,1.0,0.2212139070034027,0.2212139070034027,1.0,1.0,-5.498748779296875,0.931131899356842,4.567616939544678,-0.3054088652133941,1.0,1.0,0.0,376.3589477539063,410.0,70918.203125,0.0,13104.1201171875,1.0,283.1499938964844,287.39129638671875,299.55767822265625,304.1229553222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522250652313232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2956.115478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025920,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4337158203125,0.9110739827156068,0.6504014134407043,0.5873439311981201,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4336853027344,0.9990000128746032,1.0,0.8169502019882202,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4336853027344,0.9990000128746032,0.8914812803268433,0.6033966541290283,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4336853027344,0.9698829054832458,0.7725446224212646,0.7321671843528748,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4337463378906,0.7793801426887512,0.4027243554592132,1.8335233926773071,289.4336853027344,284.95001220703125,302.1129455566406,296.554931640625,298.4206237792969,297.345458984375,289.4336242675781,1.0,1.0,0.2212139070034027,0.2212139070034027,1.0,1.0,-5.498748779296875,0.931131899356842,4.567616939544678,-0.3054088652133941,1.0,1.0,0.0,376.3589477539063,410.0,70918.203125,0.0,13104.1201171875,1.0,283.1499938964844,287.39129638671875,299.55767822265625,304.1229553222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522250652313232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2956.115478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025980,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.42901611328125,0.9111182689666748,0.6500603556632996,0.5870447754859924,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.42901611328125,0.9990000128746032,1.0,0.81642746925354,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.42901611328125,0.9990000128746032,0.8961332440376282,0.6030105352401733,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42901611328125,0.9703463315963744,0.7731917500495911,0.7327753305435181,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4290771484375,0.7797120809555054,0.40297931432724,1.8346421718597408,289.42901611328125,284.95001220703125,302.00103759765625,296.5343322753906,298.3968811035156,297.346435546875,289.4289245605469,1.0,1.0,0.2209314405918121,0.2209314405918121,1.0,1.0,-5.49937105178833,0.9300904870033264,4.569280624389648,-0.30735844373703,1.0,1.0,0.0,376.1030578613281,410.0,70892.1640625,0.0,13105.40625,1.0,283.1499938964844,287.3897705078125,299.5375671386719,304.10186767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529922366142273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.5498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2963.30419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026040,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.42901611328125,0.9111182689666748,0.6500603556632996,0.5870447754859924,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.42901611328125,0.9990000128746032,1.0,0.81642746925354,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.42901611328125,0.9990000128746032,0.8961332440376282,0.6030105352401733,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42901611328125,0.9703463315963744,0.7731917500495911,0.7327753305435181,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4290771484375,0.7797120809555054,0.40297931432724,1.8346421718597408,289.42901611328125,284.95001220703125,302.00103759765625,296.5343322753906,298.3968811035156,297.346435546875,289.4289245605469,1.0,1.0,0.2209314405918121,0.2209314405918121,1.0,1.0,-5.49937105178833,0.9300904870033264,4.569280624389648,-0.30735844373703,1.0,1.0,0.0,376.1030578613281,410.0,70892.1640625,0.0,13105.40625,1.0,283.1499938964844,287.3897705078125,299.5375671386719,304.10186767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529922366142273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.5498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2963.30419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026100,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4264831542969,0.9111276268959044,0.6498779654502869,0.5868851542472839,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4264831542969,0.9990000128746032,1.0,0.8161830902099609,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4264831542969,0.9990000128746032,0.8984693884849548,0.6028300523757935,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4264831542969,0.970565676689148,0.7735015749931335,0.7330670952796936,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.426513671875,0.779869556427002,0.4031015932559967,1.8351800441741943,289.4264831542969,284.95001220703125,301.94189453125,296.5228576660156,298.3844299316406,297.34686279296875,289.4263610839844,1.0,1.0,0.2207901924848556,0.2207901924848556,1.0,1.0,-5.499665260314941,0.9295661449432372,4.570099353790283,-0.3083252310752868,1.0,1.0,0.0,375.9821166992188,410.0,70877.0859375,0.0,13106.0126953125,1.0,283.1499938964844,287.3888854980469,299.5267639160156,304.0904541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534368872642517,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2967.47119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026160,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.423583984375,0.9111183881759644,0.6496766209602356,0.5867093801498413,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.423583984375,0.9990000128746032,1.0,0.8159608840942383,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.423583984375,0.9990000128746032,0.9008182883262634,0.602665901184082,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.423583984375,0.9707677364349364,0.7737894654273987,0.733339250087738,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42364501953125,0.7800147533416748,0.4032154679298401,1.835683226585388,289.423583984375,284.95001220703125,301.8807678222656,296.5106506347656,298.37109375,297.3471984863281,289.4234619140625,1.0,1.0,0.2206293046474456,0.2206293046474456,1.0,1.0,-5.4999213218688965,0.928955078125,4.5709662437438965,-0.3092808723449707,1.0,1.0,0.0,375.87646484375,410.0,70858.2265625,0.0,13106.541015625,1.0,283.1499938964844,287.38775634765625,299.5146789550781,304.07763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538680672645569,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.4326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2971.51220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026220,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4167785644531,0.9110671877861024,0.6492255330085754,0.5863156318664551,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.416748046875,0.9990000128746032,1.0,0.8155362606048584,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.416748046875,0.9990000128746032,0.905546009540558,0.6023522615432739,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.416748046875,0.971141517162323,0.7743100523948669,0.733832597732544,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.41680908203125,0.7802859544754028,0.4034229218959808,1.8365997076034544,289.416748046875,284.95001220703125,301.7532043457031,296.4840087890625,298.34246826171875,297.3476257324219,289.4165954589844,1.0,1.0,0.2203074991703033,0.2203074991703033,1.0,1.0,-5.500258445739746,0.9276722073554992,4.5725860595703125,-0.3104057908058166,1.0,1.0,0.0,375.7364807128906,410.0,70808.1875,0.0,13107.236328125,1.0,283.1499938964844,287.38482666015625,299.4882507324219,304.0487365722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547614216804504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.5400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2979.8857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026280,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4167785644531,0.9110671877861024,0.6492255330085754,0.5863156318664551,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.416748046875,0.9990000128746032,1.0,0.8155362606048584,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.416748046875,0.9990000128746032,0.905546009540558,0.6023522615432739,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.416748046875,0.971141517162323,0.7743100523948669,0.733832597732544,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.41680908203125,0.7802859544754028,0.4034229218959808,1.8365997076034544,289.416748046875,284.95001220703125,301.7532043457031,296.4840087890625,298.34246826171875,297.3476257324219,289.4165954589844,1.0,1.0,0.2203074991703033,0.2203074991703033,1.0,1.0,-5.500258445739746,0.9276722073554992,4.5725860595703125,-0.3104057908058166,1.0,1.0,0.0,375.7364807128906,410.0,70808.1875,0.0,13107.236328125,1.0,283.1499938964844,287.38482666015625,299.4882507324219,304.0487365722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547614216804504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.5400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2979.8857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026340,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4088134765625,0.910955011844635,0.6487072706222534,0.5858645439147949,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4087829589844,0.9990000128746032,1.0,0.8151784539222717,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4087829589844,0.9990000128746032,0.910300314426422,0.6020880341529846,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4087829589844,0.9714589715003968,0.7747525572776794,0.7342559099197388,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.40887451171875,0.7805168628692627,0.4035991132259369,1.837387561798096,289.4087829589844,284.95001220703125,301.619384765625,296.4545593261719,298.3116760253906,297.3476867675781,289.4085998535156,1.0,1.0,0.219985693693161,0.219985693693161,1.0,1.0,-5.500429153442383,0.9263453483581544,4.5740838050842285,-0.3109982907772064,1.0,1.0,0.0,375.6640930175781,410.0,70745.21875,0.0,13107.587890625,1.0,283.1499938964844,287.381103515625,299.4589233398437,304.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556974530220032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2988.66064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026400,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4088134765625,0.910955011844635,0.6487072706222534,0.5858645439147949,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4087829589844,0.9990000128746032,1.0,0.8151784539222717,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4087829589844,0.9990000128746032,0.910300314426422,0.6020880341529846,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4087829589844,0.9714589715003968,0.7747525572776794,0.7342559099197388,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.40887451171875,0.7805168628692627,0.4035991132259369,1.837387561798096,289.4087829589844,284.95001220703125,301.619384765625,296.4545593261719,298.3116760253906,297.3476867675781,289.4085998535156,1.0,1.0,0.219985693693161,0.219985693693161,1.0,1.0,-5.500429153442383,0.9263453483581544,4.5740838050842285,-0.3109982907772064,1.0,1.0,0.0,375.6640930175781,410.0,70745.21875,0.0,13107.587890625,1.0,283.1499938964844,287.381103515625,299.4589233398437,304.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556974530220032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2988.66064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026460,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.400146484375,0.9107601642608644,0.6481186747550964,0.5853532552719116,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4001159667969,0.9990000128746032,1.0,0.8149358034133911,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4001159667969,0.9990000128746032,0.915073037147522,0.601908802986145,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4001159667969,0.9716989398002625,0.775108814239502,0.7346022725105286,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.40020751953125,0.7806897163391113,0.403740793466568,1.8380337953567505,289.4001159667969,284.95001220703125,301.4803771972656,296.42242431640625,298.27947998046875,297.3473205566406,289.3999328613281,1.0,1.0,0.2197179347276687,0.2197179347276687,1.0,1.0,-5.500504493713379,0.9252192378044128,4.5752854347229,-0.311415284872055,1.0,1.0,0.0,375.6309509277344,410.0,70674.421875,0.0,13107.744140625,1.0,283.1499938964844,287.3768920898437,299.42694091796875,303.9800109863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566792011260986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2997.864501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026520,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.400146484375,0.9107601642608644,0.6481186747550964,0.5853532552719116,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4001159667969,0.9990000128746032,1.0,0.8149358034133911,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4001159667969,0.9990000128746032,0.915073037147522,0.601908802986145,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4001159667969,0.9716989398002625,0.775108814239502,0.7346022725105286,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.40020751953125,0.7806897163391113,0.403740793466568,1.8380337953567505,289.4001159667969,284.95001220703125,301.4803771972656,296.42242431640625,298.27947998046875,297.3473205566406,289.3999328613281,1.0,1.0,0.2197179347276687,0.2197179347276687,1.0,1.0,-5.500504493713379,0.9252192378044128,4.5752854347229,-0.311415284872055,1.0,1.0,0.0,375.6309509277344,410.0,70674.421875,0.0,13107.744140625,1.0,283.1499938964844,287.3768920898437,299.42694091796875,303.9800109863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566792011260986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2997.864501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026580,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3912658691406,0.9104636907577516,0.6474628448486328,0.5847848653793335,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3912353515625,0.9990000128746032,1.0,0.8148587346076965,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3912353515625,0.9990000128746032,0.9198567271232604,0.6018518805503845,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3912353515625,0.9718422293663024,0.7753776907920837,0.7348707914352417,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3913269042969,0.7807883024215698,0.4038477540016174,1.8385405540466309,289.3912353515625,284.95001220703125,301.33721923828125,296.3877868652344,298.2467041015625,297.3465576171875,289.3910217285156,1.0,1.0,0.2194501757621765,0.2194501757621765,1.0,1.0,-5.50059175491333,0.924118995666504,4.576472759246826,-0.3126482665538788,1.0,1.0,0.0,375.5928039550781,410.0,70602.1875,0.0,13107.9248046875,1.0,283.1499938964844,287.3725891113281,299.3924865722656,303.9411926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577160239219666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3007.586181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026640,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3912658691406,0.9104636907577516,0.6474628448486328,0.5847848653793335,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3912353515625,0.9990000128746032,1.0,0.8148587346076965,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3912353515625,0.9990000128746032,0.9198567271232604,0.6018518805503845,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3912353515625,0.9718422293663024,0.7753776907920837,0.7348707914352417,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3913269042969,0.7807883024215698,0.4038477540016174,1.8385405540466309,289.3912353515625,284.95001220703125,301.33721923828125,296.3877868652344,298.2467041015625,297.3465576171875,289.3910217285156,1.0,1.0,0.2194501757621765,0.2194501757621765,1.0,1.0,-5.50059175491333,0.924118995666504,4.576472759246826,-0.3126482665538788,1.0,1.0,0.0,375.5928039550781,410.0,70602.1875,0.0,13107.9248046875,1.0,283.1499938964844,287.3725891113281,299.3924865722656,303.9411926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577160239219666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3007.586181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026700,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3868103027344,0.910292387008667,0.6471203565597534,0.5844884514808655,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38677978515625,0.9990000128746032,1.0,0.8148593306541443,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.38677978515625,0.9990000128746032,0.9222503900527954,0.601852297782898,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.38677978515625,0.9718918800354004,0.7754935026168823,0.7349884510040283,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3868713378906,0.7808205485343933,0.4038937091827392,1.8387643098831177,289.38677978515625,284.95001220703125,301.264404296875,296.36962890625,298.230224609375,297.3460693359375,289.3865661621094,1.0,1.0,0.219316303730011,0.219316303730011,1.0,1.0,-5.500646114349365,0.9235756397247314,4.577070236206055,-0.3134975731372833,1.0,1.0,0.0,375.5694885253906,410.0,70566.2265625,0.0,13108.037109375,1.0,283.1499938964844,287.37042236328125,299.3747863769531,303.9212646484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582825064659119,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.8603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3012.89794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026760,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.38232421875,0.9100863933563232,0.6467568278312683,0.5841740369796753,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3822937011719,0.9990000128746032,1.0,0.8149190545082092,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3822937011719,0.9990000128746032,0.924646019935608,0.6018964052200317,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3822937011719,0.971908450126648,0.7755822539329529,0.7350814938545227,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.38238525390625,0.7808268666267395,0.4039284288883209,1.8389427661895752,289.3822937011719,284.95001220703125,301.1909484863281,296.3509216308594,298.2135925292969,297.3454284667969,289.382080078125,1.0,1.0,0.2191763371229171,0.2191763371229171,1.0,1.0,-5.500716209411621,0.9230185747146606,4.57769775390625,-0.314725250005722,1.0,1.0,0.0,375.53948974609375,410.0,70530.0078125,0.0,13108.181640625,1.0,283.1499938964844,287.3682556152344,299.35614013671875,303.900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588381409645081,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.6064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3018.10888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026820,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3729553222656,0.9096394181251526,0.645995557308197,0.5835145115852356,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3729248046875,0.9990000128746032,1.0,0.8150827288627625,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3729248046875,0.9990000128746032,0.9294447302818298,0.602017343044281,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3729248046875,0.9719072580337524,0.775716245174408,0.7352263331413269,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3730163574219,0.7808147668838501,0.4039827883243561,1.839228630065918,289.3729248046875,284.95001220703125,301.04266357421875,296.3119812011719,298.1796875,297.3438720703125,289.3727111816406,1.0,1.0,0.2188963890075683,0.2188963890075683,1.0,1.0,-5.500778198242188,0.9218819737434388,4.578896045684815,-0.3169894516468048,1.0,1.0,0.0,375.511474609375,410.0,70451.9296875,0.0,13108.3095703125,1.0,283.1499938964844,287.3636169433594,299.3175048828125,303.85699462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859999418258667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3028.999267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026880,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3729553222656,0.9096394181251526,0.645995557308197,0.5835145115852356,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3729248046875,0.9990000128746032,1.0,0.8150827288627625,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3729248046875,0.9990000128746032,0.9294447302818298,0.602017343044281,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3729248046875,0.9719072580337524,0.775716245174408,0.7352263331413269,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3730163574219,0.7808147668838501,0.4039827883243561,1.839228630065918,289.3729248046875,284.95001220703125,301.04266357421875,296.3119812011719,298.1796875,297.3438720703125,289.3727111816406,1.0,1.0,0.2188963890075683,0.2188963890075683,1.0,1.0,-5.500778198242188,0.9218819737434388,4.578896045684815,-0.3169894516468048,1.0,1.0,0.0,375.511474609375,410.0,70451.9296875,0.0,13108.3095703125,1.0,283.1499938964844,287.3636169433594,299.3175048828125,303.85699462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859999418258667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3028.999267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026940,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3629150390625,0.9091529846191406,0.6451882123947144,0.582815945148468,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3628845214844,0.9990000128746032,1.0,0.8152909874916077,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3628845214844,0.9990000128746032,0.9342511296272278,0.6021711826324463,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3628845214844,0.9718674421310424,0.7757936716079712,0.7353200912475586,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.36297607421875,0.780775785446167,0.4040167033672333,1.839429497718811,289.3628845214844,284.95001220703125,300.8933410644531,296.2712707519531,298.1449279785156,297.3418884277344,289.3626708984375,1.0,1.0,0.2186164557933807,0.2186164557933807,1.0,1.0,-5.500724315643311,0.9207147359848022,4.580009460449219,-0.3188717663288116,1.0,1.0,0.0,375.5306396484375,410.0,70364.7265625,0.0,13108.1982421875,1.0,283.1499938964844,287.35845947265625,299.2771911621094,303.8113708496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612055778503418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3040.31201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027000,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3629150390625,0.9091529846191406,0.6451882123947144,0.582815945148468,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3628845214844,0.9990000128746032,1.0,0.8152909874916077,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3628845214844,0.9990000128746032,0.9342511296272278,0.6021711826324463,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3628845214844,0.9718674421310424,0.7757936716079712,0.7353200912475586,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.36297607421875,0.780775785446167,0.4040167033672333,1.839429497718811,289.3628845214844,284.95001220703125,300.8933410644531,296.2712707519531,298.1449279785156,297.3418884277344,289.3626708984375,1.0,1.0,0.2186164557933807,0.2186164557933807,1.0,1.0,-5.500724315643311,0.9207147359848022,4.580009460449219,-0.3188717663288116,1.0,1.0,0.0,375.5306396484375,410.0,70364.7265625,0.0,13108.1982421875,1.0,283.1499938964844,287.35845947265625,299.2771911621094,303.8113708496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612055778503418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3040.31201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027060,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3516845703125,0.9086170196533204,0.6443064212799072,0.5820518136024475,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35162353515625,0.9990000128746032,1.0,0.8155331015586853,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.35162353515625,0.9990000128746032,0.9390662312507628,0.6023499965667725,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3516540527344,0.9717792868614196,0.7757813334465027,0.7353302836418152,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35174560546875,0.7807044386863708,0.4040173888206482,1.8394829034805296,289.3516540527344,284.95001220703125,300.7441101074219,296.2290954589844,298.1090393066406,297.3395080566406,289.35137939453125,1.0,1.0,0.2183406949043274,0.2183406949043274,1.0,1.0,-5.50039005279541,0.9194834232330322,4.580906391143799,-0.3194712102413177,1.0,1.0,0.0,375.6640625,410.0,70260.703125,0.0,13107.5078125,1.0,283.1499938964844,287.352294921875,299.23492431640625,303.7626647949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623781204223633,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3051.310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027120,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3516845703125,0.9086170196533204,0.6443064212799072,0.5820518136024475,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35162353515625,0.9990000128746032,1.0,0.8155331015586853,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.35162353515625,0.9990000128746032,0.9390662312507628,0.6023499965667725,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3516540527344,0.9717792868614196,0.7757813334465027,0.7353302836418152,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35174560546875,0.7807044386863708,0.4040173888206482,1.8394829034805296,289.3516540527344,284.95001220703125,300.7441101074219,296.2290954589844,298.1090393066406,297.3395080566406,289.35137939453125,1.0,1.0,0.2183406949043274,0.2183406949043274,1.0,1.0,-5.50039005279541,0.9194834232330322,4.580906391143799,-0.3194712102413177,1.0,1.0,0.0,375.6640625,410.0,70260.703125,0.0,13107.5078125,1.0,283.1499938964844,287.352294921875,299.23492431640625,303.7626647949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623781204223633,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3051.310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
