time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027180,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34521484375,0.9082928895950316,0.6437888145446777,0.5816038250923157,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3451843261719,0.9990000128746032,1.0,0.8157018423080444,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3451843261719,0.9990000128746032,0.9417620897293092,0.602474570274353,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3451843261719,0.9717064499855042,0.7757458090782166,0.7353105545043945,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453063964844,0.7806467413902283,0.4040057063102722,1.839464783668518,289.3451843261719,284.95001220703125,300.66094970703125,296.2049560546875,298.0889587402344,297.3381652832031,289.34490966796875,1.0,1.0,0.2181862741708755,0.2181862741708755,1.0,1.0,-5.500159740447998,0.9187843799591064,4.5813751220703125,-0.3197408020496368,1.0,1.0,0.0,375.75628662109375,410.0,70200.21875,0.0,13107.0322265625,1.0,283.1499938964844,287.34869384765625,299.2108154296875,303.7347412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630421161651611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3057.538818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027240,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3399658203125,0.908029317855835,0.6433692574501038,0.5812401175498962,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3399353027344,0.9990000128746032,1.0,0.8158413767814636,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3399353027344,0.9990000128746032,0.9438807964324952,0.6025776863098145,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3399658203125,0.9716402292251588,0.7757022976875305,0.7352801561355591,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3400573730469,0.780595064163208,0.4039903581142425,1.8394224643707275,289.3399353027344,284.95001220703125,300.5959777832031,296.185791015625,298.0731811523437,297.33709716796875,289.3396911621094,1.0,1.0,0.218064934015274,0.218064934015274,1.0,1.0,-5.4999284744262695,0.9182208180427552,4.58170747756958,-0.3197309374809265,1.0,1.0,0.0,375.8491821289063,410.0,70150.2109375,0.0,13106.5546875,1.0,283.1499938964844,287.345703125,299.1916198730469,303.7123718261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635596036911011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3062.39306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027300,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3339538574219,0.9077131748199464,0.6428760886192322,0.5808128118515015,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3338928222656,0.9990000128746032,1.0,0.8160229921340942,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3338928222656,0.9990000128746032,0.9462875127792358,0.6027117967605591,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3339233398437,0.971548557281494,0.775632917881012,0.735227644443512,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3340148925781,0.7805238366127014,0.4039644002914428,1.8393396139144893,289.3338928222656,284.95001220703125,300.5226745605469,296.1637878417969,298.0552978515625,297.3359069824219,289.3336486816406,1.0,1.0,0.2179270535707473,0.2179270535707473,1.0,1.0,-5.4996337890625,0.9175729155540466,4.582060813903809,-0.3196635246276855,1.0,1.0,0.0,375.9677429199219,410.0,70091.9609375,0.0,13105.9462890625,1.0,283.1499938964844,287.3422546386719,299.16961669921875,303.6866149902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641408085823059,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3067.845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027360,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3280029296875,0.907365381717682,0.642363429069519,0.580369234085083,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3279724121094,0.9990000128746032,1.0,0.8162626624107361,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3279724121094,0.9990000128746032,0.9486900568008424,0.602888822555542,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3279724121094,0.971425473690033,0.7755391001701355,0.7351536154747009,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3280944824219,0.7804272174835205,0.4039267301559448,1.8392119407653809,289.3279724121094,284.95001220703125,300.45001220703125,296.1416320800781,298.0378112792969,297.3346252441406,289.32769775390625,1.0,1.0,0.2178265899419784,0.2178265899419784,1.0,1.0,-5.499359130859375,0.9170830249786376,4.582276344299316,-0.3198162913322449,1.0,1.0,0.0,376.0784301757813,410.0,70035.1875,0.0,13105.3798828125,1.0,283.1499938964844,287.3388366699219,299.1474304199219,303.6606140136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647165894508362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3073.24658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027420,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3166198730469,0.9065868854522704,0.6412906050682068,0.579441249370575,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.31658935546875,0.9990000128746032,1.0,0.8169000148773193,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.31658935546875,0.9990000128746032,0.9534846544265748,0.603359580039978,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3166198730469,0.9710946679115297,0.7752895355224609,0.7349497079849243,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.31671142578125,0.7801660895347595,0.4038233458995819,1.838842272758484,289.31658935546875,284.95001220703125,300.3072814941406,296.0970764160156,298.0038146972656,297.3318786621094,289.3163452148437,1.0,1.0,0.2176256775856018,0.2176256775856018,1.0,1.0,-5.498881340026856,0.9161574244499208,4.582724094390869,-0.3211950361728668,1.0,1.0,0.0,376.2706909179688,410.0,69927.2265625,0.0,13104.3935546875,1.0,283.1499938964844,287.3323669433594,299.1028137207031,303.6086120605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658682107925415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3084.05029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027480,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3166198730469,0.9065868854522704,0.6412906050682068,0.579441249370575,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.31658935546875,0.9990000128746032,1.0,0.8169000148773193,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.31658935546875,0.9990000128746032,0.9534846544265748,0.603359580039978,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3166198730469,0.9710946679115297,0.7752895355224609,0.7349497079849243,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.31671142578125,0.7801660895347595,0.4038233458995819,1.838842272758484,289.31658935546875,284.95001220703125,300.3072814941406,296.0970764160156,298.0038146972656,297.3318786621094,289.3163452148437,1.0,1.0,0.2176256775856018,0.2176256775856018,1.0,1.0,-5.498881340026856,0.9161574244499208,4.582724094390869,-0.3211950361728668,1.0,1.0,0.0,376.2706909179688,410.0,69927.2265625,0.0,13104.3935546875,1.0,283.1499938964844,287.3323669433594,299.1028137207031,303.6086120605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658682107925415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3084.05029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027540,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3056335449219,0.9057395458221436,0.6401708722114563,0.5784724354743958,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3055725097656,0.9990000128746032,1.0,0.8176692724227905,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3055725097656,0.9990000128746032,0.9582722783088684,0.603927731513977,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3056030273437,0.970687985420227,0.7749770283699036,0.7346880435943604,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3056945800781,0.7798467874526978,0.4036944508552551,1.8383642435073853,289.3056030273437,284.95001220703125,300.1687927246094,296.0524597167969,297.9709777832031,297.32891845703125,289.30535888671875,1.0,1.0,0.2174247503280639,0.2174247503280639,1.0,1.0,-5.498426914215088,0.9152514934539796,4.583175182342529,-0.3233048915863037,1.0,1.0,0.0,376.4532470703125,410.0,69822.5703125,0.0,13103.4560546875,1.0,283.1499938964844,287.3260803222656,299.0582580566406,303.5567626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670191168785095,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.847412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027600,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3056335449219,0.9057395458221436,0.6401708722114563,0.5784724354743958,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3055725097656,0.9990000128746032,1.0,0.8176692724227905,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3055725097656,0.9990000128746032,0.9582722783088684,0.603927731513977,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3056030273437,0.970687985420227,0.7749770283699036,0.7346880435943604,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3056945800781,0.7798467874526978,0.4036944508552551,1.8383642435073853,289.3056030273437,284.95001220703125,300.1687927246094,296.0524597167969,297.9709777832031,297.32891845703125,289.30535888671875,1.0,1.0,0.2174247503280639,0.2174247503280639,1.0,1.0,-5.498426914215088,0.9152514934539796,4.583175182342529,-0.3233048915863037,1.0,1.0,0.0,376.4532470703125,410.0,69822.5703125,0.0,13103.4560546875,1.0,283.1499938964844,287.3260803222656,299.0582580566406,303.5567626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670191168785095,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.847412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027660,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.294677734375,0.9048557877540588,0.639011561870575,0.577468752861023,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2946472167969,0.9990000128746032,1.0,0.8185023665428162,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2946472167969,0.9990000128746032,0.9630587100982666,0.6045430302619934,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2946472167969,0.9702346324920654,0.7746113538742065,0.7343769669532776,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2947692871094,0.7794950008392334,0.403546541929245,1.8378019332885744,289.2946472167969,284.95001220703125,300.0356140136719,296.0082092285156,297.93902587890625,297.3257141113281,289.2944030761719,1.0,1.0,0.2171539515256881,0.2171539515256881,1.0,1.0,-5.497902870178223,0.9140488505363464,4.5838541984558105,-0.3256515562534332,1.0,1.0,0.0,376.6632995605469,410.0,69716.484375,0.0,13102.3740234375,1.0,283.1499938964844,287.3197326660156,299.01397705078125,303.505126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681439757347107,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3105.399658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027720,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.294677734375,0.9048557877540588,0.639011561870575,0.577468752861023,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2946472167969,0.9990000128746032,1.0,0.8185023665428162,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2946472167969,0.9990000128746032,0.9630587100982666,0.6045430302619934,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2946472167969,0.9702346324920654,0.7746113538742065,0.7343769669532776,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2947692871094,0.7794950008392334,0.403546541929245,1.8378019332885744,289.2946472167969,284.95001220703125,300.0356140136719,296.0082092285156,297.93902587890625,297.3257141113281,289.2944030761719,1.0,1.0,0.2171539515256881,0.2171539515256881,1.0,1.0,-5.497902870178223,0.9140488505363464,4.5838541984558105,-0.3256515562534332,1.0,1.0,0.0,376.6632995605469,410.0,69716.484375,0.0,13102.3740234375,1.0,283.1499938964844,287.3197326660156,299.01397705078125,303.505126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681439757347107,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3105.399658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027780,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2833557128906,0.9039698839187622,0.6378172636032104,0.5764330625534058,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2833251953125,0.9990000128746032,1.0,0.8193188309669495,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2833251953125,0.9990000128746032,0.9678508639335632,0.6051461100578308,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2833251953125,0.9697673916816713,0.7741995453834534,0.7340214848518372,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.283447265625,0.7791392207145691,0.4033849239349365,1.8371708393096924,289.2833251953125,284.95001220703125,299.9088134765625,295.9647827148437,297.9078063964844,297.3225402832031,289.2830505371094,1.0,1.0,0.2168831527233123,0.2168831527233123,1.0,1.0,-5.497175216674805,0.9127751588821412,4.584400177001953,-0.3268999457359314,1.0,1.0,0.0,376.9563293457031,410.0,69602.5,0.0,13100.8701171875,1.0,283.1499938964844,287.3129577636719,298.9702453613281,303.4536437988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692058324813843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.4326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3115.360595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027840,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2833557128906,0.9039698839187622,0.6378172636032104,0.5764330625534058,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2833251953125,0.9990000128746032,1.0,0.8193188309669495,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2833251953125,0.9990000128746032,0.9678508639335632,0.6051461100578308,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2833251953125,0.9697673916816713,0.7741995453834534,0.7340214848518372,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.283447265625,0.7791392207145691,0.4033849239349365,1.8371708393096924,289.2833251953125,284.95001220703125,299.9088134765625,295.9647827148437,297.9078063964844,297.3225402832031,289.2830505371094,1.0,1.0,0.2168831527233123,0.2168831527233123,1.0,1.0,-5.497175216674805,0.9127751588821412,4.584400177001953,-0.3268999457359314,1.0,1.0,0.0,376.9563293457031,410.0,69602.5,0.0,13100.8701171875,1.0,283.1499938964844,287.3129577636719,298.9702453613281,303.4536437988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692058324813843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.4326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3115.360595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027900,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.277587890625,0.9035250544548036,0.6372055411338806,0.5759022235870361,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2775573730469,0.9990000128746032,1.0,0.8197230696678162,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2775573730469,0.9990000128746032,0.9702490568161012,0.6054446697235107,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2775573730469,0.9695271849632264,0.7739747166633606,0.7338259816169739,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2776794433594,0.7789588570594788,0.4032979905605316,1.8368278741836548,289.2775573730469,284.95001220703125,299.84814453125,295.9435119628906,297.8927001953125,297.3209228515625,289.2773132324219,1.0,1.0,0.2167477458715438,0.2167477458715438,1.0,1.0,-5.496734619140625,0.9121150374412536,4.584619998931885,-0.3271180689334869,1.0,1.0,0.0,377.134033203125,410.0,69543.109375,0.0,13099.9599609375,1.0,283.1499938964844,287.3094177246094,298.94879150390625,303.4280700683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697070479393005,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.9462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3120.0625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027960,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2718505859375,0.9030705094337464,0.636579692363739,0.5753592252731323,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27178955078125,0.9990000128746032,1.0,0.8201422095298767,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.27178955078125,0.9990000128746032,0.972647190093994,0.6057542562484741,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2718200683594,0.9692736268043518,0.7737314105033875,0.7336137294769287,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2719116210937,0.7787695527076721,0.4032038152217865,1.836455583572388,289.2718200683594,284.95001220703125,299.7894592285156,295.922607421875,297.8780517578125,297.3193359375,289.27154541015625,1.0,1.0,0.2166640609502792,0.2166640609502792,1.0,1.0,-5.496255874633789,0.9116473197937012,4.584608554840088,-0.3270049095153808,1.0,1.0,0.0,377.3278198242188,410.0,69483.0078125,0.0,13098.970703125,1.0,283.1499938964844,287.30584716796875,298.927734375,303.4028625488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701897859573364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.4951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.591064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028020,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.260498046875,0.9021342396736144,0.6352962851524353,0.5742455124855042,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2604675292969,0.9990000128746032,1.0,0.8210284113883972,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2604675292969,0.9990000128746032,0.9774426817893982,0.6064087748527527,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2604675292969,0.9687300324440002,0.7732027173042297,0.7331505417823792,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2605895996094,0.778365969657898,0.4029988050460815,1.835641860961914,289.2604675292969,284.95001220703125,299.6785583496094,295.88214111328125,297.8499450683594,297.3160705566406,289.2601928710937,1.0,1.0,0.2164967060089111,0.2164967060089111,1.0,1.0,-5.495235443115234,0.9107228517532348,4.584512710571289,-0.3266639113426208,1.0,1.0,0.0,377.7406311035156,410.0,69363.3515625,0.0,13096.861328125,1.0,283.1499938964844,287.2986755371094,298.8868408203125,303.3534851074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710800409317017,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.94189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028080,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.260498046875,0.9021342396736144,0.6352962851524353,0.5742455124855042,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2604675292969,0.9990000128746032,1.0,0.8210284113883972,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2604675292969,0.9990000128746032,0.9774426817893982,0.6064087748527527,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2604675292969,0.9687300324440002,0.7732027173042297,0.7331505417823792,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2605895996094,0.778365969657898,0.4029988050460815,1.835641860961914,289.2604675292969,284.95001220703125,299.6785583496094,295.88214111328125,297.8499450683594,297.3160705566406,289.2601928710937,1.0,1.0,0.2164967060089111,0.2164967060089111,1.0,1.0,-5.495235443115234,0.9107228517532348,4.584512710571289,-0.3266639113426208,1.0,1.0,0.0,377.7406311035156,410.0,69363.3515625,0.0,13096.861328125,1.0,283.1499938964844,287.2986755371094,298.8868408203125,303.3534851074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710800409317017,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.94189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028140,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.901143491268158,0.6339712142944336,0.5730950236320496,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.9990000128746032,1.0,0.8220080137252808,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.9990000128746032,0.9822373986244202,0.6071323156356812,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.9681248664855956,0.7726155519485474,0.7326333522796631,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.7779189944267273,0.4027705788612366,1.834730625152588,289.2497253417969,284.95001220703125,299.5771789550781,295.8438720703125,297.8243103027344,297.3127746582031,289.2494812011719,1.0,1.0,0.216329351067543,0.216329351067543,1.0,1.0,-5.494182109832764,0.9097981452941896,4.584383964538574,-0.3265939354896545,1.0,1.0,0.0,378.166748046875,410.0,69248.9296875,0.0,13094.6845703125,1.0,283.1499938964844,287.29180908203125,298.8482666015625,303.3065490722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718874454498291,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.515380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028200,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.901143491268158,0.6339712142944336,0.5730950236320496,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.9990000128746032,1.0,0.8220080137252808,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497253417969,0.9990000128746032,0.9822373986244202,0.6071323156356812,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.249755859375,0.9681248664855956,0.7726155519485474,0.7326333522796631,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.7779189944267273,0.4027705788612366,1.834730625152588,289.2497253417969,284.95001220703125,299.5771789550781,295.8438720703125,297.8243103027344,297.3127746582031,289.2494812011719,1.0,1.0,0.216329351067543,0.216329351067543,1.0,1.0,-5.494182109832764,0.9097981452941896,4.584383964538574,-0.3265939354896545,1.0,1.0,0.0,378.166748046875,410.0,69248.9296875,0.0,13094.6845703125,1.0,283.1499938964844,287.29180908203125,298.8482666015625,303.3065490722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718874454498291,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.515380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028260,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398986816406,0.9001061916351318,0.632618248462677,0.571919858455658,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398681640625,0.9990000128746032,1.0,0.8230764269828796,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398681640625,0.9990000128746032,0.9870351552963256,0.6079214811325073,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398681640625,0.9674654603004456,0.7719853520393372,0.7320763468742371,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2399597167969,0.7774346470832825,0.4025264084339142,1.8337526321411133,289.2398681640625,284.95001220703125,299.48638916015625,295.8082275390625,297.8013000488281,297.3095397949219,289.2396545410156,1.0,1.0,0.2161610573530197,0.2161610573530197,1.0,1.0,-5.493154048919678,0.9088855981826782,4.584268093109131,-0.3270749151706695,1.0,1.0,0.0,378.58245849609375,410.0,69142.9140625,0.0,13092.55859375,1.0,283.1499938964844,287.2854309082031,298.81231689453125,303.2626037597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726001381874084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.199951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028320,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398986816406,0.9001061916351318,0.632618248462677,0.571919858455658,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398681640625,0.9990000128746032,1.0,0.8230764269828796,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398681640625,0.9990000128746032,0.9870351552963256,0.6079214811325073,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398681640625,0.9674654603004456,0.7719853520393372,0.7320763468742371,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2399597167969,0.7774346470832825,0.4025264084339142,1.8337526321411133,289.2398681640625,284.95001220703125,299.48638916015625,295.8082275390625,297.8013000488281,297.3095397949219,289.2396545410156,1.0,1.0,0.2161610573530197,0.2161610573530197,1.0,1.0,-5.493154048919678,0.9088855981826782,4.584268093109131,-0.3270749151706695,1.0,1.0,0.0,378.58245849609375,410.0,69142.9140625,0.0,13092.55859375,1.0,283.1499938964844,287.2854309082031,298.81231689453125,303.2626037597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726001381874084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.199951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028380,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2339782714844,0.8994243741035461,0.631742000579834,0.5711584687232971,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.23394775390625,0.9990000128746032,1.0,0.8237951397895813,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.23394775390625,0.9990000128746032,0.9901089668273926,0.6084522604942322,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2339782714844,0.9670215249061584,0.7715650200843811,0.7317039370536804,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2340393066406,0.7771105170249939,0.4023645520210266,1.8331024646759035,289.23394775390625,284.95001220703125,299.4342956542969,295.7870178222656,297.78778076171875,297.3074645996094,289.2337646484375,1.0,1.0,0.2160533517599105,0.2160533517599105,1.0,1.0,-5.492508411407471,0.908308744430542,4.584199905395508,-0.3276140987873077,1.0,1.0,0.0,378.84326171875,410.0,69079.0546875,0.0,13091.2236328125,1.0,283.1499938964844,287.2816162109375,298.7905578613281,303.2359619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729814291000366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3150.776123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028440,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.23095703125,0.899031937122345,0.6312439441680908,0.5707253217697144,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2309265136719,0.9990000128746032,1.0,0.824216365814209,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2309265136719,0.9990000128746032,0.991841733455658,0.6087633967399597,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2309265136719,0.966760516166687,0.7713186740875244,0.7314849495887756,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.23101806640625,0.7769212126731873,0.4022709131240845,1.832724928855896,289.2309265136719,284.95001220703125,299.4072265625,295.77569580078125,297.7810363769531,297.30633544921875,289.230712890625,1.0,1.0,0.2159927636384964,0.2159927636384964,1.0,1.0,-5.4921488761901855,0.9079868793487548,4.584161758422852,-0.3280150890350342,1.0,1.0,0.0,378.9885559082031,410.0,69045.7421875,0.0,13090.4794921875,1.0,283.1499938964844,287.27960205078125,298.7793273925781,303.2221069335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732032775878906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3152.856689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028500,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2267150878906,0.8984875082969666,0.6305522322654724,0.5701239109039307,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2266845703125,0.9990000128746032,1.0,0.8248003721237183,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2266845703125,0.9990000128746032,0.994248628616333,0.6091947555541992,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2266845703125,0.966398060321808,0.7709771394729614,0.7311814427375793,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2267761230469,0.7766590118408203,0.402141124010086,1.832201600074768,289.2266845703125,284.95001220703125,299.372314453125,295.7607421875,297.771728515625,297.3047790527344,289.2265014648437,1.0,1.0,0.2159086018800735,0.2159086018800735,1.0,1.0,-5.491649627685547,0.9075399041175842,4.584109306335449,-0.328570008277893,1.0,1.0,0.0,379.1902465820313,410.0,68999.515625,0.0,13089.4462890625,1.0,283.1499938964844,287.2768249511719,298.763671875,303.20281982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734315633773804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.7646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3154.998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028560,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.222900390625,0.8979371786117554,0.629856526851654,0.5695183277130127,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2228698730469,0.9990000128746032,1.0,0.8253943920135498,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2228698730469,0.9990000128746032,0.9966509342193604,0.6096334457397461,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2228698730469,0.9660266041755676,0.7706257104873657,0.7308681607246399,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.22296142578125,0.7763928174972534,0.402009904384613,1.83167028427124,289.2228698730469,284.95001220703125,299.3407287597656,295.7467346191406,297.76373291015625,297.30328369140625,289.2226867675781,1.0,1.0,0.2158266603946685,0.2158266603946685,1.0,1.0,-5.491144180297852,0.907100796699524,4.584043502807617,-0.3291358351707458,1.0,1.0,0.0,379.394287109375,410.0,68956.859375,0.0,13088.4013671875,1.0,283.1499938964844,287.2742614746094,298.7496337890625,303.1852722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736711144447327,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3157.244384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028620,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2158508300781,0.8968320488929749,0.6284589171409607,0.5683010816574097,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2158203125,0.9990000128746032,1.0,0.8265870809555054,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2158203125,0.9990000128746032,1.0,0.6105144023895264,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2158508300781,0.9652724266052246,0.7699063420295715,0.7302254438400269,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2159118652344,0.7758589386940002,0.4017466604709625,1.8306015729904173,289.2158508300781,284.95001220703125,299.2879638671875,295.7218017578125,297.7498779296875,297.3004455566406,289.2156677246094,1.0,1.0,0.2156627625226974,0.2156627625226974,1.0,1.0,-5.490110397338867,0.9062174558639526,4.583892822265625,-0.3301759958267212,1.0,1.0,0.0,379.8118591308594,410.0,68876.6171875,0.0,13086.2607421875,1.0,283.1499938964844,287.2694396972656,298.7243347167969,303.1534118652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874040961265564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3160.71337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028680,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2158508300781,0.8968320488929749,0.6284589171409607,0.5683010816574097,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2158203125,0.9990000128746032,1.0,0.8265870809555054,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2158203125,0.9990000128746032,1.0,0.6105144023895264,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2158508300781,0.9652724266052246,0.7699063420295715,0.7302254438400269,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2159118652344,0.7758589386940002,0.4017466604709625,1.8306015729904173,289.2158508300781,284.95001220703125,299.2879638671875,295.7218017578125,297.7498779296875,297.3004455566406,289.2156677246094,1.0,1.0,0.2156627625226974,0.2156627625226974,1.0,1.0,-5.490110397338867,0.9062174558639526,4.583892822265625,-0.3301759958267212,1.0,1.0,0.0,379.8118591308594,410.0,68876.6171875,0.0,13086.2607421875,1.0,283.1499938964844,287.2694396972656,298.7243347167969,303.1534118652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874040961265564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3160.71337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028740,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2096252441406,0.8957270979881287,0.6270574927330017,0.5670793652534485,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2095947265625,0.9990000128746032,1.0,0.8277748227119446,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2095947265625,0.9990000128746032,1.0,0.6113916635513306,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2095947265625,0.9645106792449952,0.7691729068756104,0.7295683026313782,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.20965576171875,0.775327742099762,0.4014841914176941,1.8295323848724363,289.2095947265625,284.95001220703125,299.25,295.7013244628906,297.7389221191406,297.2977600097656,289.20947265625,1.0,1.0,0.2154988795518875,0.2154988795518875,1.0,1.0,-5.489043712615967,0.905324399471283,4.583719253540039,-0.3310358822345733,1.0,1.0,0.0,380.2425842285156,410.0,68803.3828125,0.0,13084.0517578125,1.0,283.1499938964844,287.2650146484375,298.70263671875,303.1253356933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874202311038971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3162.22607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028800,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2096252441406,0.8957270979881287,0.6270574927330017,0.5670793652534485,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2095947265625,0.9990000128746032,1.0,0.8277748227119446,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2095947265625,0.9990000128746032,1.0,0.6113916635513306,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2095947265625,0.9645106792449952,0.7691729068756104,0.7295683026313782,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.20965576171875,0.775327742099762,0.4014841914176941,1.8295323848724363,289.2095947265625,284.95001220703125,299.25,295.7013244628906,297.7389221191406,297.2977600097656,289.20947265625,1.0,1.0,0.2154988795518875,0.2154988795518875,1.0,1.0,-5.489043712615967,0.905324399471283,4.583719253540039,-0.3310358822345733,1.0,1.0,0.0,380.2425842285156,410.0,68803.3828125,0.0,13084.0517578125,1.0,283.1499938964844,287.2650146484375,298.70263671875,303.1253356933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874202311038971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3162.22607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028860,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2045593261719,0.894625186920166,0.6256549954414368,0.5658554434776306,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2045593261719,0.9990000128746032,1.0,0.8289530873298645,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2045593261719,0.9990000128746032,1.0,0.612261950969696,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2045593261719,0.963741660118103,0.7684217691421509,0.7288934588432312,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2046203613281,0.7748026251792908,0.4012254178524017,1.8284763097763064,289.2045593261719,284.95001220703125,299.22467041015625,295.68609619140625,297.7314147949219,297.2953796386719,289.2044372558594,1.0,1.0,0.2153016477823257,0.2153016477823257,1.0,1.0,-5.487949371337891,0.9042888283729552,4.58366060256958,-0.3318583369255066,1.0,1.0,0.0,380.6840515136719,410.0,68741.71875,0.0,13081.7861328125,1.0,283.1499938964844,287.26129150390625,298.6869201660156,303.10406494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742560148239136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3162.729736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028920,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2045593261719,0.894625186920166,0.6256549954414368,0.5658554434776306,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2045593261719,0.9990000128746032,1.0,0.8289530873298645,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2045593261719,0.9990000128746032,1.0,0.612261950969696,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2045593261719,0.963741660118103,0.7684217691421509,0.7288934588432312,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2046203613281,0.7748026251792908,0.4012254178524017,1.8284763097763064,289.2045593261719,284.95001220703125,299.22467041015625,295.68609619140625,297.7314147949219,297.2953796386719,289.2044372558594,1.0,1.0,0.2153016477823257,0.2153016477823257,1.0,1.0,-5.487949371337891,0.9042888283729552,4.58366060256958,-0.3318583369255066,1.0,1.0,0.0,380.6840515136719,410.0,68741.71875,0.0,13081.7861328125,1.0,283.1499938964844,287.26129150390625,298.6869201660156,303.10406494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742560148239136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3162.729736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028980,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.20050048828125,0.8935267925262451,0.6242542862892151,0.5646324157714844,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20050048828125,0.9990000128746032,1.0,0.8301254510879517,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.20050048828125,0.9990000128746032,1.0,0.6131278276443481,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.20050048828125,0.9629666209220886,0.7676591873168945,0.7282070517539978,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2005310058594,0.774283230304718,0.400971382856369,1.827438950538636,289.20050048828125,284.95001220703125,299.208740234375,295.67626953125,297.7261047363281,297.2931823730469,289.2004089355469,1.0,1.0,0.2151044309139251,0.2151044309139251,1.0,1.0,-5.486852645874023,0.9032482504844666,4.583604335784912,-0.3326545059680938,1.0,1.0,0.0,381.1263427734375,410.0,68691.4453125,0.0,13079.5146484375,1.0,283.1499938964844,287.2582397460937,298.6763000488281,303.08856201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741288781166077,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3161.537353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029040,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.20050048828125,0.8935267925262451,0.6242542862892151,0.5646324157714844,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20050048828125,0.9990000128746032,1.0,0.8301254510879517,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.20050048828125,0.9990000128746032,1.0,0.6131278276443481,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.20050048828125,0.9629666209220886,0.7676591873168945,0.7282070517539978,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2005310058594,0.774283230304718,0.400971382856369,1.827438950538636,289.20050048828125,284.95001220703125,299.208740234375,295.67626953125,297.7261047363281,297.2931823730469,289.2004089355469,1.0,1.0,0.2151044309139251,0.2151044309139251,1.0,1.0,-5.486852645874023,0.9032482504844666,4.583604335784912,-0.3326545059680938,1.0,1.0,0.0,381.1263427734375,410.0,68691.4453125,0.0,13079.5146484375,1.0,283.1499938964844,287.2582397460937,298.6763000488281,303.08856201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741288781166077,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3161.537353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
