time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18029100,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1987609863281,0.8929793238639832,0.623555064201355,0.564021646976471,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.19873046875,0.9990000128746032,1.0,0.8307088613510132,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.19873046875,0.9990000128746032,1.0,0.6135587096214294,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1987609863281,0.9625778794288636,0.7672754526138306,0.727861225605011,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.19879150390625,0.7740258574485779,0.4008461236953735,1.826927065849304,289.1987609863281,284.95001220703125,299.2040710449219,295.6732788085937,297.7240905761719,297.29217529296875,289.1986694335937,1.0,1.0,0.2150058299303054,0.2150058299303054,1.0,1.0,-5.486304759979248,0.9027280211448668,4.583576679229736,-0.3330446779727936,1.0,1.0,0.0,381.3472900390625,410.0,68669.7109375,0.0,13078.3779296875,1.0,283.1499938964844,287.2569274902344,298.6724853515625,303.0824890136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739786148071289,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3160.12841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029160,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1973571777344,0.8924344182014465,0.6228579878807068,0.5634123086929321,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19732666015625,0.9990000128746032,1.0,0.8312881588935852,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19732666015625,0.9990000128746032,1.0,0.613986611366272,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.19732666015625,0.9621890187263488,0.7668899297714233,0.727513313293457,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1973571777344,0.7737714052200317,0.4007232785224914,1.8264247179031368,289.19732666015625,284.95001220703125,299.2015075683594,295.6714782714844,297.7227783203125,297.2912292480469,289.197265625,1.0,1.0,0.2149214595556259,0.2149214595556259,1.0,1.0,-5.4857587814331055,0.902263641357422,4.583495140075684,-0.333370953798294,1.0,1.0,0.0,381.5675354003906,410.0,68651.7578125,0.0,13077.2470703125,1.0,283.1499938964844,287.2558288574219,298.6703491210937,303.0783386230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738271594047546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3158.7080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029220,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1953430175781,0.8913549780845642,0.6214715242385864,0.5622000098228455,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1953430175781,0.9990000128746032,1.0,0.8324297666549683,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1953430175781,0.9990000128746032,1.0,0.6148297786712646,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1953430175781,0.961413562297821,0.7661141753196716,0.726812481880188,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1953430175781,0.7732740044593811,0.4004865288734436,1.8254570960998533,289.1953430175781,284.95001220703125,299.2023010253906,295.6713256835937,297.7218322753906,297.2895812988281,289.1952819824219,1.0,1.0,0.2147527337074279,0.2147527337074279,1.0,1.0,-5.484677314758301,0.9013439416885376,4.583333492279053,-0.3339966237545013,1.0,1.0,0.0,382.0036315917969,410.0,68625.28125,0.0,13075.005859375,1.0,283.1499938964844,287.25421142578125,298.6701965332031,303.0751342773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735090494155884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.724365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029280,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1953430175781,0.8913549780845642,0.6214715242385864,0.5622000098228455,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1953430175781,0.9990000128746032,1.0,0.8324297666549683,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1953430175781,0.9990000128746032,1.0,0.6148297786712646,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1953430175781,0.961413562297821,0.7661141753196716,0.726812481880188,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1953430175781,0.7732740044593811,0.4004865288734436,1.8254570960998533,289.1953430175781,284.95001220703125,299.2023010253906,295.6713256835937,297.7218322753906,297.2895812988281,289.1952819824219,1.0,1.0,0.2147527337074279,0.2147527337074279,1.0,1.0,-5.484677314758301,0.9013439416885376,4.583333492279053,-0.3339966237545013,1.0,1.0,0.0,382.0036315917969,410.0,68625.28125,0.0,13075.005859375,1.0,283.1499938964844,287.25421142578125,298.6701965332031,303.0751342773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735090494155884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.724365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943664550781,0.8906049728393555,0.62050461769104,0.5613542199134827,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943664550781,0.9990000128746032,1.0,0.8332194089889526,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943664550781,0.9990000128746032,1.0,0.6154130101203918,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943664550781,0.960871696472168,0.7655689120292664,0.726319432258606,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943664550781,0.7729324698448181,0.4003258049488067,1.824800491333008,289.1943664550781,284.95001220703125,299.2073059082031,295.6737670898437,297.7220458984375,297.2885437011719,289.1943359375,1.0,1.0,0.214634507894516,0.214634507894516,1.0,1.0,-5.483926296234131,0.9007010459899902,4.583225250244141,-0.3344244360923767,1.0,1.0,0.0,382.3064880371094,410.0,68611.765625,0.0,13073.447265625,1.0,283.1499938964844,287.2533569335937,298.6721496582031,303.0753479003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873193085193634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3152.760986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029400,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1940612792969,0.8902860879898071,0.6200927495956421,0.5609938502311707,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19403076171875,0.9990000128746032,1.0,0.833554208278656,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.19403076171875,0.9990000128746032,1.0,0.6156603097915649,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1940612792969,0.9606406092643738,0.7653356790542603,0.7261084318161011,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1940612792969,0.7727882266044617,0.4002583622932434,1.824524998664856,289.19403076171875,284.95001220703125,299.2104797363281,295.6754150390625,297.72235107421875,297.2881164550781,289.19403076171875,1.0,1.0,0.2145839929580688,0.2145839929580688,1.0,1.0,-5.483606815338135,0.9004266858100891,4.583179950714111,-0.3346047103404999,1.0,1.0,0.0,382.4351806640625,410.0,68607.1953125,0.0,13072.78515625,1.0,283.1499938964844,287.2530822753906,298.6734619140625,303.0760192871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730367422103882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.4814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3151.294677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029460,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1936340332031,0.8892318606376648,0.6187251210212708,0.5597967505455017,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1936340332031,0.9990000128746032,1.0,0.8346548080444336,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1936340332031,0.9990000128746032,1.0,0.6164731979370117,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1936340332031,0.9598733186721802,0.7645561099052429,0.7254023551940918,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1936340332031,0.7723178267478943,0.4000418186187744,1.823641300201416,289.1936340332031,284.95001220703125,299.225341796875,295.68328857421875,297.7247009277344,297.2868957519531,289.1936340332031,1.0,1.0,0.2144321501255035,0.2144321501255035,1.0,1.0,-5.482553005218506,0.8995805382728577,4.582972526550293,-0.335124135017395,1.0,1.0,0.0,382.8599548339844,410.0,68599.484375,0.0,13070.599609375,1.0,283.1499938964844,287.2525939941406,298.6808776855469,303.081787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725033402442932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.6015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.292236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029520,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1936340332031,0.8892318606376648,0.6187251210212708,0.5597967505455017,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1936340332031,0.9990000128746032,1.0,0.8346548080444336,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1936340332031,0.9990000128746032,1.0,0.6164731979370117,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1936340332031,0.9598733186721802,0.7645561099052429,0.7254023551940918,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1936340332031,0.7723178267478943,0.4000418186187744,1.823641300201416,289.1936340332031,284.95001220703125,299.225341796875,295.68328857421875,297.7247009277344,297.2868957519531,289.1936340332031,1.0,1.0,0.2144321501255035,0.2144321501255035,1.0,1.0,-5.482553005218506,0.8995805382728577,4.582972526550293,-0.335124135017395,1.0,1.0,0.0,382.8599548339844,410.0,68599.484375,0.0,13070.599609375,1.0,283.1499938964844,287.2525939941406,298.6808776855469,303.081787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725033402442932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.6015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.292236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029580,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.19390869140625,0.8884844779968262,0.6177493929862976,0.5589423179626465,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.19390869140625,0.9990000128746032,1.0,0.83542799949646,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.19390869140625,0.9990000128746032,1.0,0.6170442700386047,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.19390869140625,0.9593267440795898,0.7639949917793274,0.7248936295509338,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.19390869140625,0.7719913125038147,0.3998951017856598,1.823043704032898,289.19390869140625,284.95001220703125,299.23980712890625,295.69110107421875,297.7275390625,297.28619384765625,289.19390869140625,1.0,1.0,0.2143228203058242,0.2143228203058242,1.0,1.0,-5.481809139251709,0.8989757299423218,4.582833290100098,-0.3354839980602264,1.0,1.0,0.0,383.1598510742188,410.0,68600.59375,0.0,13069.0556640625,1.0,283.1499938964844,287.25262451171875,298.6887512207031,303.0890197753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721117377281189,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.8388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029640,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.194091796875,0.888195812702179,0.6173713803291321,0.558611273765564,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.194091796875,0.9990000128746032,1.0,0.8357254266738892,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.194091796875,0.9990000128746032,1.0,0.6172639727592468,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.194091796875,0.9591150879859924,0.7637767791748047,0.7246956825256348,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.194091796875,0.7718664407730103,0.3998395800590515,1.8228178024291992,289.194091796875,284.95001220703125,299.2462463378906,295.694580078125,297.728759765625,297.28594970703125,289.194091796875,1.0,1.0,0.2142803072929382,0.2142803072929382,1.0,1.0,-5.481522083282471,0.8987410664558411,4.5827813148498535,-0.3356225192546844,1.0,1.0,0.0,383.2754211425781,410.0,68601.875,0.0,13068.4609375,1.0,283.1499938964844,287.252685546875,298.6921691894531,303.09228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719447255134583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.05224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029700,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1944580078125,0.8876815438270569,0.6166973114013672,0.5580207705497742,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1944885253906,0.9990000128746032,1.0,0.8362547159194946,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1944885253906,0.9990000128746032,1.0,0.6176548600196838,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1944885253906,0.9587373733520508,0.7633875012397766,0.7243424654006958,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1944580078125,0.7716445922851562,0.3997411727905273,1.822417497634888,289.1944885253906,284.95001220703125,299.2587280273437,295.7013854980469,297.7310791015625,297.2855224609375,289.1944885253906,1.0,1.0,0.2142043858766555,0.2142043858766555,1.0,1.0,-5.481011390686035,0.8983222842216492,4.582688808441162,-0.3358683586120605,1.0,1.0,0.0,383.4812927246094,410.0,68604.8671875,0.0,13067.3994140625,1.0,283.1499938964844,287.2528686523437,298.6984558105469,303.0983581542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716049790382385,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.9228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3137.865966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029760,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1950988769531,0.8871732354164124,0.6160278916358948,0.5574341416358948,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.19512939453125,0.9990000128746032,1.0,0.8367742300033569,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.19512939453125,0.9990000128746032,1.0,0.6180385947227478,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1950988769531,0.9583631753921508,0.7629988789558411,0.7239896059036255,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1950988769531,0.7714288234710693,0.3996474146842956,1.822036623954773,289.19512939453125,284.95001220703125,299.2724914550781,295.7088928222656,297.73394775390625,297.28515625,289.19512939453125,1.0,1.0,0.2141344845294952,0.2141344845294952,1.0,1.0,-5.480507850646973,0.8979285359382629,4.582579612731934,-0.336085170507431,1.0,1.0,0.0,383.6840515136719,410.0,68610.9453125,0.0,13066.35546875,1.0,283.1499938964844,287.2532043457031,298.70587158203125,303.1057434082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712829351425171,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.58984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3134.844970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029820,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1968078613281,0.88616943359375,0.6146988272666931,0.5562692284584045,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1968078613281,0.9990000128746032,1.0,0.837792158126831,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1968078613281,0.9990000128746032,1.0,0.6187904477119446,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1968078613281,0.9576220512390136,0.7622236609458923,0.7232852578163147,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.19677734375,0.7710102796554565,0.3994695544242859,1.8213160037994385,289.1968078613281,284.95001220703125,299.3034362792969,295.7257385253906,297.7403869628906,297.2846069335937,289.19683837890625,1.0,1.0,0.2139947116374969,0.2139947116374969,1.0,1.0,-5.479518890380859,0.897147536277771,4.582371234893799,-0.3365082144737243,1.0,1.0,0.0,384.08251953125,410.0,68627.8828125,0.0,13064.30078125,1.0,283.1499938964844,287.2541809082031,298.72247314453125,303.1227722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706037402153015,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.9453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3128.47412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029880,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1968078613281,0.88616943359375,0.6146988272666931,0.5562692284584045,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1968078613281,0.9990000128746032,1.0,0.837792158126831,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1968078613281,0.9990000128746032,1.0,0.6187904477119446,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1968078613281,0.9576220512390136,0.7622236609458923,0.7232852578163147,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.19677734375,0.7710102796554565,0.3994695544242859,1.8213160037994385,289.1968078613281,284.95001220703125,299.3034362792969,295.7257385253906,297.7403869628906,297.2846069335937,289.19683837890625,1.0,1.0,0.2139947116374969,0.2139947116374969,1.0,1.0,-5.479518890380859,0.897147536277771,4.582371234893799,-0.3365082144737243,1.0,1.0,0.0,384.08251953125,410.0,68627.8828125,0.0,13064.30078125,1.0,283.1499938964844,287.2541809082031,298.72247314453125,303.1227722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706037402153015,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.9453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3128.47412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029940,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1991577148437,0.8851883411407471,0.6133872866630554,0.5551191568374634,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1991882324219,0.9990000128746032,1.0,0.8387722969055176,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1991882324219,0.9990000128746032,1.0,0.6195143461227417,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1991882324219,0.9568949341773988,0.7614518404006958,0.7225833535194397,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1991577148437,0.7706150412559509,0.3993092477321625,1.820670366287232,289.1991882324219,284.95001220703125,299.33837890625,295.7447509765625,297.7481384277344,297.2843017578125,289.19921875,1.0,1.0,0.2138549387454986,0.2138549387454986,1.0,1.0,-5.478561401367188,0.8963730335235596,4.582188129425049,-0.3369187712669372,1.0,1.0,0.0,384.468017578125,410.0,68652.96875,0.0,13062.3134765625,1.0,283.1499938964844,287.25567626953125,298.74169921875,303.1431579589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699387907981873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.9130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.23681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030000,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1991577148437,0.8851883411407471,0.6133872866630554,0.5551191568374634,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1991882324219,0.9990000128746032,1.0,0.8387722969055176,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1991882324219,0.9990000128746032,1.0,0.6195143461227417,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1991882324219,0.9568949341773988,0.7614518404006958,0.7225833535194397,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1991577148437,0.7706150412559509,0.3993092477321625,1.820670366287232,289.1991882324219,284.95001220703125,299.33837890625,295.7447509765625,297.7481384277344,297.2843017578125,289.19921875,1.0,1.0,0.2138549387454986,0.2138549387454986,1.0,1.0,-5.478561401367188,0.8963730335235596,4.582188129425049,-0.3369187712669372,1.0,1.0,0.0,384.468017578125,410.0,68652.96875,0.0,13062.3134765625,1.0,283.1499938964844,287.25567626953125,298.74169921875,303.1431579589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699387907981873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.9130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.23681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030060,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.201904296875,0.8842228651046753,0.6120874881744385,0.5539790987968445,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2019348144531,0.9990000128746032,1.0,0.8397268652915955,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2019348144531,0.9990000128746032,1.0,0.6202194094657898,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2019348144531,0.9561767578125,0.7606827616691589,0.7218834161758423,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.201904296875,0.7702355980873108,0.3991606831550598,1.8200750350952148,289.2019348144531,284.95001220703125,299.3766784667969,295.7655334472656,297.7565612792969,297.2841491699219,289.2019958496094,1.0,1.0,0.2137379199266433,0.2137379199266433,1.0,1.0,-5.477625846862793,0.8956941962242126,4.581931591033936,-0.3372320234775543,1.0,1.0,0.0,384.8447570800781,410.0,68682.578125,0.0,13060.3701171875,1.0,283.1499938964844,287.2574157714844,298.7622375488281,303.1653137207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692229986190796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.7509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3115.52197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030120,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.201904296875,0.8842228651046753,0.6120874881744385,0.5539790987968445,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2019348144531,0.9990000128746032,1.0,0.8397268652915955,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2019348144531,0.9990000128746032,1.0,0.6202194094657898,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2019348144531,0.9561767578125,0.7606827616691589,0.7218834161758423,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.201904296875,0.7702355980873108,0.3991606831550598,1.8200750350952148,289.2019348144531,284.95001220703125,299.3766784667969,295.7655334472656,297.7565612792969,297.2841491699219,289.2019958496094,1.0,1.0,0.2137379199266433,0.2137379199266433,1.0,1.0,-5.477625846862793,0.8956941962242126,4.581931591033936,-0.3372320234775543,1.0,1.0,0.0,384.8447570800781,410.0,68682.578125,0.0,13060.3701171875,1.0,283.1499938964844,287.2574157714844,298.7622375488281,303.1653137207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692229986190796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.7509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3115.52197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030180,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.205078125,0.8832747340202332,0.6108009815216064,0.5528503060340881,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.205078125,0.9990000128746032,1.0,0.8406528234481812,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.205078125,0.9990000128746032,1.0,0.6209033131599426,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.205078125,0.9554691314697266,0.7599167823791504,0.7211858630180359,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2050476074219,0.7698737382888794,0.3990253210067749,1.819536089897156,289.205078125,284.95001220703125,299.41766357421875,295.7876281738281,297.7657165527344,297.2841491699219,289.20513916015625,1.0,1.0,0.213620901107788,0.213620901107788,1.0,1.0,-5.476715087890625,0.8950234055519104,4.581691741943359,-0.3375357687473297,1.0,1.0,0.0,385.2114868164063,410.0,68717.125,0.0,13058.4765625,1.0,283.1499938964844,287.25946044921875,298.7841796875,303.1892395019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684977293014526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3108.718017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030240,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.205078125,0.8832747340202332,0.6108009815216064,0.5528503060340881,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.205078125,0.9990000128746032,1.0,0.8406528234481812,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.205078125,0.9990000128746032,1.0,0.6209033131599426,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.205078125,0.9554691314697266,0.7599167823791504,0.7211858630180359,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2050476074219,0.7698737382888794,0.3990253210067749,1.819536089897156,289.205078125,284.95001220703125,299.41766357421875,295.7876281738281,297.7657165527344,297.2841491699219,289.20513916015625,1.0,1.0,0.213620901107788,0.213620901107788,1.0,1.0,-5.476715087890625,0.8950234055519104,4.581691741943359,-0.3375357687473297,1.0,1.0,0.0,385.2114868164063,410.0,68717.125,0.0,13058.4765625,1.0,283.1499938964844,287.25946044921875,298.7841796875,303.1892395019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684977293014526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3108.718017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030300,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2067565917969,0.8828061819076538,0.6101619601249695,0.5522895455360413,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.206787109375,0.9990000128746032,1.0,0.8411067724227905,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.206787109375,0.9990000128746032,1.0,0.6212385892868042,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.206787109375,0.9551186561584472,0.759535014629364,0.7208380103111267,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.20672607421875,0.7696983218193054,0.3989617526531219,1.8192840814590447,289.206787109375,284.95001220703125,299.43896484375,295.7990417480469,297.7704772949219,297.2842102050781,289.20684814453125,1.0,1.0,0.213562399148941,0.213562399148941,1.0,1.0,-5.476267337799072,0.8946896195411682,4.581577777862549,-0.3376860320568084,1.0,1.0,0.0,385.3916931152344,410.0,68735.734375,0.0,13057.5458984375,1.0,283.1499938964844,287.2605895996094,298.7955322265625,303.20172119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681327700614929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.6474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3105.29443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030360,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20855712890625,0.8823429346084595,0.6095269918441772,0.5517321825027466,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.20855712890625,0.9990000128746032,1.0,0.8415517210960388,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.20855712890625,0.9990000128746032,1.0,0.6215672492980957,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20855712890625,0.9547715783119202,0.7591539621353149,0.7204907536506653,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2085266113281,0.7695283889770508,0.3989023864269256,1.8190503120422363,289.20855712890625,284.95001220703125,299.4606628417969,295.8106384277344,297.7754211425781,297.2843017578125,289.2086486816406,1.0,1.0,0.2134927064180374,0.2134927064180374,1.0,1.0,-5.475827217102051,0.8943138718605042,4.581513404846191,-0.3378785252571106,1.0,1.0,0.0,385.5686340332031,410.0,68755.5390625,0.0,13056.6318359375,1.0,283.1499938964844,287.2617492675781,298.80712890625,303.21453857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677760362625122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.9794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3101.94775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030420,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2123413085937,0.8814309239387512,0.6082678437232971,0.5506268739700317,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2123413085937,0.9990000128746032,1.0,0.8424175381660461,297.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2123413085937,0.9990000128746032,1.0,0.6222067475318909,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2123413085937,0.9540868997573853,0.7583949565887451,0.7197985649108887,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2123107910156,0.7692033052444458,0.3987948000431061,1.818630933761597,289.2123413085937,284.95001220703125,299.5050048828125,295.83416748046875,297.7856140136719,297.2846374511719,289.2124328613281,1.0,1.0,0.2133533060550689,0.2133533060550689,1.0,1.0,-5.474968910217285,0.893561601638794,4.58140754699707,-0.3382671475410461,1.0,1.0,0.0,385.9136657714844,410.0,68797.5625,0.0,13054.84765625,1.0,283.1499938964844,287.2642517089844,298.8306884765625,303.2408447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670819997787476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3095.43701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030480,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2123413085937,0.8814309239387512,0.6082678437232971,0.5506268739700317,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2123413085937,0.9990000128746032,1.0,0.8424175381660461,297.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2123413085937,0.9990000128746032,1.0,0.6222067475318909,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2123413085937,0.9540868997573853,0.7583949565887451,0.7197985649108887,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2123107910156,0.7692033052444458,0.3987948000431061,1.818630933761597,289.2123413085937,284.95001220703125,299.5050048828125,295.83416748046875,297.7856140136719,297.2846374511719,289.2124328613281,1.0,1.0,0.2133533060550689,0.2133533060550689,1.0,1.0,-5.474968910217285,0.893561601638794,4.58140754699707,-0.3382671475410461,1.0,1.0,0.0,385.9136657714844,410.0,68797.5625,0.0,13054.84765625,1.0,283.1499938964844,287.2642517089844,298.8306884765625,303.2408447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670819997787476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3095.43701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030540,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162475585937,0.880534291267395,0.6070199608802795,0.5495312809944153,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162780761719,0.9990000128746032,1.0,0.8432571887969971,297.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162780761719,0.9990000128746032,1.0,0.622826874256134,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162780761719,0.9534127712249756,0.757640540599823,0.7191100120544434,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162475585937,0.7688941359519958,0.3986991643905639,1.818263292312622,289.2162780761719,284.95001220703125,299.54998779296875,295.8578186035156,297.7960205078125,297.2850952148437,289.21636962890625,1.0,1.0,0.2132139056921005,0.2132139056921005,1.0,1.0,-5.47413444519043,0.8928140997886658,4.581320285797119,-0.338655412197113,1.0,1.0,0.0,386.2490539550781,410.0,68841.5078125,0.0,13053.1123046875,1.0,283.1499938964844,287.2668762207031,298.8543701171875,303.2674865722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866407573223114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.3271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3089.110107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030600,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162475585937,0.880534291267395,0.6070199608802795,0.5495312809944153,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162780761719,0.9990000128746032,1.0,0.8432571887969971,297.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162780761719,0.9990000128746032,1.0,0.622826874256134,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162780761719,0.9534127712249756,0.757640540599823,0.7191100120544434,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162475585937,0.7688941359519958,0.3986991643905639,1.818263292312622,289.2162780761719,284.95001220703125,299.54998779296875,295.8578186035156,297.7960205078125,297.2850952148437,289.21636962890625,1.0,1.0,0.2132139056921005,0.2132139056921005,1.0,1.0,-5.47413444519043,0.8928140997886658,4.581320285797119,-0.338655412197113,1.0,1.0,0.0,386.2490539550781,410.0,68841.5078125,0.0,13053.1123046875,1.0,283.1499938964844,287.2668762207031,298.8543701171875,303.2674865722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866407573223114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.3271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3089.110107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030660,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.22027587890625,0.8796531558036804,0.605782687664032,0.5484449863433838,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.22027587890625,0.9990000128746032,1.0,0.8440699577331543,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.22027587890625,0.9990000128746032,1.0,0.6234272122383118,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22027587890625,0.9527497887611388,0.7568910121917725,0.7184253931045532,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2202453613281,0.7686013579368591,0.3986159861087799,1.817949891090393,289.22027587890625,284.95001220703125,299.5950012207031,295.88116455078125,297.8064880371094,297.28564453125,289.2203674316406,1.0,1.0,0.2130874693393707,0.2130874693393707,1.0,1.0,-5.473325252532959,0.892123818397522,4.581201553344727,-0.3389929234981537,1.0,1.0,0.0,386.5744018554688,410.0,68886.5,0.0,13051.4287109375,1.0,283.1499938964844,287.2695617675781,298.87762451171875,303.2939147949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657594323158264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3083.029541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030720,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.22027587890625,0.8796531558036804,0.605782687664032,0.5484449863433838,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.22027587890625,0.9990000128746032,1.0,0.8440699577331543,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.22027587890625,0.9990000128746032,1.0,0.6234272122383118,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22027587890625,0.9527497887611388,0.7568910121917725,0.7184253931045532,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2202453613281,0.7686013579368591,0.3986159861087799,1.817949891090393,289.22027587890625,284.95001220703125,299.5950012207031,295.88116455078125,297.8064880371094,297.28564453125,289.2203674316406,1.0,1.0,0.2130874693393707,0.2130874693393707,1.0,1.0,-5.473325252532959,0.892123818397522,4.581201553344727,-0.3389929234981537,1.0,1.0,0.0,386.5744018554688,410.0,68886.5,0.0,13051.4287109375,1.0,283.1499938964844,287.2695617675781,298.87762451171875,303.2939147949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657594323158264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3083.029541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030780,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2235107421875,0.8789525032043457,0.6047959327697754,0.5475783944129944,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2235412597656,0.9990000128746032,1.0,0.8447136878967285,297.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2235412597656,0.9990000128746032,1.0,0.6239026188850403,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2235107421875,0.9522215127944946,0.756293535232544,0.7178793549537659,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2234802246094,0.7683711051940918,0.3985521495342254,1.817710399627685,289.2235412597656,284.95001220703125,299.63055419921875,295.8993835449219,297.8148803710937,297.2861328125,289.2236022949219,1.0,1.0,0.2129863202571869,0.2129863202571869,1.0,1.0,-5.472682952880859,0.8915740847587585,4.581109046936035,-0.3392615914344787,1.0,1.0,0.0,386.8323974609375,410.0,68922.8359375,0.0,13050.091796875,1.0,283.1499938964844,287.271728515625,298.896240234375,303.31512451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652941584587097,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3078.6650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030840,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.22430419921875,0.8787803053855896,0.6045509576797485,0.5473634600639343,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2243347167969,0.9990000128746032,1.0,0.8448688983917236,297.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2243347167969,0.9990000128746032,1.0,0.6240172982215881,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.22430419921875,0.9520918726921082,0.756144642829895,0.7177433371543884,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2242736816406,0.7683171629905701,0.3985390067100525,1.817663192749024,289.22430419921875,284.95001220703125,299.63934326171875,295.9038391113281,297.8169250488281,297.2862548828125,289.2243957519531,1.0,1.0,0.2129610329866409,0.2129610329866409,1.0,1.0,-5.472527980804443,0.891437828540802,4.581090450286865,-0.3393298387527466,1.0,1.0,0.0,386.8946533203125,410.0,68931.6953125,0.0,13049.7705078125,1.0,283.1499938964844,287.2722473144531,298.90057373046875,303.32012939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651713132858276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.9013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3077.5126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030900,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2262878417969,0.8783482313156128,0.6039379239082336,0.5468251705169678,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.226318359375,0.9990000128746032,1.0,0.8452609181404114,297.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.226318359375,0.9990000128746032,1.0,0.6243067979812622,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.226318359375,0.951766073703766,0.7557729482650757,0.7174037098884583,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2262878417969,0.7681795954704285,0.3985038995742798,1.8175348043441768,289.226318359375,284.95001220703125,299.6610412597656,295.9147644042969,297.8220520019531,297.2865905761719,289.2264099121094,1.0,1.0,0.2128978222608566,0.2128978222608566,1.0,1.0,-5.472136497497559,0.8910963535308838,4.581040382385254,-0.3394994437694549,1.0,1.0,0.0,387.0519104003906,410.0,68954.0859375,0.0,13048.955078125,1.0,283.1499938964844,287.2735900878906,298.9117126464844,303.3329162597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864900529384613,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.4150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3074.97265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030960,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.228271484375,0.8779187798500061,0.6033262610435486,0.546288251876831,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.228271484375,0.9990000128746032,1.0,0.845647931098938,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.228271484375,0.9990000128746032,1.0,0.6245927214622498,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.228271484375,0.9514420628547668,0.755401611328125,0.7170644402503967,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2282409667969,0.7680452466011047,0.3984712660312652,1.8174175024032595,289.228271484375,284.95001220703125,299.6823425292969,295.9253845214844,297.8270874023437,297.2869567871094,289.2283630371094,1.0,1.0,0.2128442227840423,0.2128442227840423,1.0,1.0,-5.471750259399414,0.8907933831214905,4.580956935882568,-0.3396331071853637,1.0,1.0,0.0,387.2072448730469,410.0,68975.984375,0.0,13048.150390625,1.0,283.1499938964844,287.27490234375,298.92242431640625,303.3453369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864640474319458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.7705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3072.532470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
