time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18031020,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2320556640625,0.8770654797554016,0.6021059155464172,0.5452171564102173,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2320861816406,0.9990000128746032,1.0,0.8464122414588928,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2320861816406,0.9990000128746032,1.0,0.6251571774482727,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2320861816406,0.950797438621521,0.7546601295471191,0.7163870930671692,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2320556640625,0.7677827477455139,0.3984106481075287,1.8172036409378047,289.2320861816406,284.95001220703125,299.7232971191406,295.9454650878906,297.8368835449219,297.2877197265625,289.232177734375,1.0,1.0,0.2127370536327362,0.2127370536327362,1.0,1.0,-5.470986366271973,0.8901939988136292,4.580792427062988,-0.3398987650871277,1.0,1.0,0.0,387.5141296386719,410.0,69018.65625,0.0,13046.560546875,1.0,283.1499938964844,287.2774658203125,298.9429626464844,303.3692626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641870021820068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3068.27880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031080,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2320556640625,0.8770654797554016,0.6021059155464172,0.5452171564102173,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2320861816406,0.9990000128746032,1.0,0.8464122414588928,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2320861816406,0.9990000128746032,1.0,0.6251571774482727,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2320861816406,0.950797438621521,0.7546601295471191,0.7163870930671692,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2320556640625,0.7677827477455139,0.3984106481075287,1.8172036409378047,289.2320861816406,284.95001220703125,299.7232971191406,295.9454650878906,297.8368835449219,297.2877197265625,289.232177734375,1.0,1.0,0.2127370536327362,0.2127370536327362,1.0,1.0,-5.470986366271973,0.8901939988136292,4.580792427062988,-0.3398987650871277,1.0,1.0,0.0,387.5141296386719,410.0,69018.65625,0.0,13046.560546875,1.0,283.1499938964844,287.2774658203125,298.9429626464844,303.3692626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641870021820068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3068.27880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031140,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23553466796875,0.8762190341949463,0.6008868217468262,0.5441477298736572,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.23553466796875,0.9990000128746032,1.0,0.8471620082855225,297.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.23553466796875,0.9990000128746032,1.0,0.6257109642028809,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.23553466796875,0.9501562118530272,0.7539157271385193,0.715707540512085,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2355041503906,0.7675305008888245,0.3983583152294159,1.8170280456542969,289.23553466796875,284.95001220703125,299.7616271972656,295.963623046875,297.8458251953125,297.2884521484375,289.2356262207031,1.0,1.0,0.21262988448143,0.21262988448143,1.0,1.0,-5.470237255096436,0.8895981311798096,4.580639362335205,-0.340172678232193,1.0,1.0,0.0,387.8149719238281,410.0,69057.2109375,0.0,13045.001953125,1.0,283.1499938964844,287.27978515625,298.9608459472656,303.3903503417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637531399726868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3064.208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031200,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23553466796875,0.8762190341949463,0.6008868217468262,0.5441477298736572,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.23553466796875,0.9990000128746032,1.0,0.8471620082855225,297.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.23553466796875,0.9990000128746032,1.0,0.6257109642028809,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.23553466796875,0.9501562118530272,0.7539157271385193,0.715707540512085,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2355041503906,0.7675305008888245,0.3983583152294159,1.8170280456542969,289.23553466796875,284.95001220703125,299.7616271972656,295.963623046875,297.8458251953125,297.2884521484375,289.2356262207031,1.0,1.0,0.21262988448143,0.21262988448143,1.0,1.0,-5.470237255096436,0.8895981311798096,4.580639362335205,-0.340172678232193,1.0,1.0,0.0,387.8149719238281,410.0,69057.2109375,0.0,13045.001953125,1.0,283.1499938964844,287.27978515625,298.9608459472656,303.3903503417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637531399726868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3064.208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031260,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2388000488281,0.875375509262085,0.599668025970459,0.5430787205696106,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.23883056640625,0.9990000128746032,1.0,0.8479064106941223,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.23883056640625,0.9990000128746032,1.0,0.6262607574462891,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.23883056640625,0.9495152235031128,0.7531703114509583,0.7150270342826843,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2388000488281,0.7672823071479797,0.3983089923858642,1.816866517066956,289.23883056640625,284.95001220703125,299.79656982421875,295.9795227050781,297.8543395996094,297.2891845703125,289.2388916015625,1.0,1.0,0.2125442326068878,0.2125442326068878,1.0,1.0,-5.469493865966797,0.8890895247459412,4.580404281616211,-0.3403642177581787,1.0,1.0,0.0,388.11376953125,410.0,69093.796875,0.0,13043.453125,1.0,283.1499938964844,287.281982421875,298.9775085449219,303.4100952148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863467812538147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3061.5322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031320,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2388000488281,0.875375509262085,0.599668025970459,0.5430787205696106,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.23883056640625,0.9990000128746032,1.0,0.8479064106941223,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.23883056640625,0.9990000128746032,1.0,0.6262607574462891,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.23883056640625,0.9495152235031128,0.7531703114509583,0.7150270342826843,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2388000488281,0.7672823071479797,0.3983089923858642,1.816866517066956,289.23883056640625,284.95001220703125,299.79656982421875,295.9795227050781,297.8543395996094,297.2891845703125,289.2388916015625,1.0,1.0,0.2125442326068878,0.2125442326068878,1.0,1.0,-5.469493865966797,0.8890895247459412,4.580404281616211,-0.3403642177581787,1.0,1.0,0.0,388.11376953125,410.0,69093.796875,0.0,13043.453125,1.0,283.1499938964844,287.281982421875,298.9775085449219,303.4100952148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863467812538147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3061.5322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031380,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2415771484375,0.8745316863059998,0.5984447002410889,0.5420065522193909,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2416076660156,0.9990000128746032,1.0,0.8486490845680237,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2416076660156,0.9990000128746032,1.0,0.626809298992157,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2415771484375,0.9488707780838012,0.7524182200431824,0.7143411636352539,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2415466308594,0.7670369744300842,0.3982622623443603,1.8167191743850708,289.2415771484375,284.95001220703125,299.8275146484375,295.9927673339844,297.8617248535156,297.2898864746094,289.2416381835937,1.0,1.0,0.2124585807323455,0.2124585807323455,1.0,1.0,-5.468752861022949,0.888584554195404,4.5801682472229,-0.3405625820159912,1.0,1.0,0.0,388.411376953125,410.0,69124.3671875,0.0,13041.91015625,1.0,283.1499938964844,287.2838439941406,298.99102783203125,303.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632482290267944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.0458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3059.47216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031440,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2415771484375,0.8745316863059998,0.5984447002410889,0.5420065522193909,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2416076660156,0.9990000128746032,1.0,0.8486490845680237,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2416076660156,0.9990000128746032,1.0,0.626809298992157,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2415771484375,0.9488707780838012,0.7524182200431824,0.7143411636352539,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2415466308594,0.7670369744300842,0.3982622623443603,1.8167191743850708,289.2415771484375,284.95001220703125,299.8275146484375,295.9927673339844,297.8617248535156,297.2898864746094,289.2416381835937,1.0,1.0,0.2124585807323455,0.2124585807323455,1.0,1.0,-5.468752861022949,0.888584554195404,4.5801682472229,-0.3405625820159912,1.0,1.0,0.0,388.411376953125,410.0,69124.3671875,0.0,13041.91015625,1.0,283.1499938964844,287.2838439941406,298.99102783203125,303.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632482290267944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.0458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3059.47216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031500,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2428894042969,0.8741098642349243,0.5978322625160217,0.5414697527885437,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2428894042969,0.9990000128746032,1.0,0.8490200042724609,297.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2428894042969,0.9990000128746032,1.0,0.6270833015441895,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2428894042969,0.9485477209091188,0.7520411014556885,0.7139972448348999,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24285888671875,0.766914963722229,0.398239403963089,1.816648006439209,289.2428894042969,284.95001220703125,299.8412780761719,295.9982604980469,297.8652038574219,297.29022216796875,289.2429504394531,1.0,1.0,0.2124157547950744,0.2124157547950744,1.0,1.0,-5.468382835388184,0.8883322477340698,4.580050468444824,-0.340663343667984,1.0,1.0,0.0,388.55999755859375,410.0,69138.6328125,0.0,13041.138671875,1.0,283.1499938964844,287.2846984863281,298.9972229003906,303.4341735839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632117509841919,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.3388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3059.13037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031560,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2439270019531,0.8736859560012817,0.5972161889076233,0.5409303307533264,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2439270019531,0.9990000128746032,1.0,0.8493934273719788,297.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2439270019531,0.9990000128746032,1.0,0.6273590922355652,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2439270019531,0.9482216238975524,0.7516598701477051,0.7136499881744385,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.243896484375,0.766792356967926,0.3982162773609161,1.816577196121216,289.2439270019531,284.95001220703125,299.853759765625,296.0029296875,297.8681640625,297.2904968261719,289.2439880371094,1.0,1.0,0.2123626172542572,0.2123626172542572,1.0,1.0,-5.468010902404785,0.888039767742157,4.5799713134765625,-0.3408081829547882,1.0,1.0,0.0,388.7092590332031,410.0,69149.921875,0.0,13040.3642578125,1.0,283.1499938964844,287.285400390625,299.0019836425781,303.44024658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631627559661865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.9150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3058.6708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031620,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2455749511719,0.872832179069519,0.5959755182266235,0.5398444533348083,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24560546875,0.9990000128746032,1.0,0.8501482009887695,297.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24560546875,0.9990000128746032,1.0,0.6279165744781494,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24560546875,0.9475610852241516,0.7508883476257324,0.7129475474357605,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2455749511719,0.7665443420410156,0.3981684446334839,1.816430807113648,289.24560546875,284.95001220703125,299.8746643066406,296.0096435546875,297.87310791015625,297.291015625,289.2456359863281,1.0,1.0,0.2122563421726226,0.2122563421726226,1.0,1.0,-5.467260360717773,0.8874485492706299,4.579812049865723,-0.3411092460155487,1.0,1.0,0.0,389.0105285644531,410.0,69167.546875,0.0,13038.7998046875,1.0,283.1499938964844,287.2864685058594,299.0088806152344,303.4493713378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631448149681091,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3058.502685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031680,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2455749511719,0.872832179069519,0.5959755182266235,0.5398444533348083,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24560546875,0.9990000128746032,1.0,0.8501482009887695,297.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24560546875,0.9990000128746032,1.0,0.6279165744781494,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24560546875,0.9475610852241516,0.7508883476257324,0.7129475474357605,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2455749511719,0.7665443420410156,0.3981684446334839,1.816430807113648,289.24560546875,284.95001220703125,299.8746643066406,296.0096435546875,297.87310791015625,297.291015625,289.2456359863281,1.0,1.0,0.2122563421726226,0.2122563421726226,1.0,1.0,-5.467260360717773,0.8874485492706299,4.579812049865723,-0.3411092460155487,1.0,1.0,0.0,389.0105285644531,410.0,69167.546875,0.0,13038.7998046875,1.0,283.1499938964844,287.2864685058594,299.0088806152344,303.4493713378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631448149681091,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3058.502685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031740,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2466735839844,0.8719704747200012,0.5947234630584717,0.5387492179870605,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2466735839844,0.9990000128746032,1.0,0.8509140610694885,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2466735839844,0.9990000128746032,1.0,0.6284822225570679,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2466735839844,0.946889579296112,0.7501052618026733,0.7122349739074707,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2466735839844,0.7662922739982605,0.3981182873249054,1.8162765502929688,289.2466735839844,284.95001220703125,299.8895263671875,296.0125427246094,297.8768310546875,297.2914428710937,289.2467041015625,1.0,1.0,0.2121500819921493,0.2121500819921493,1.0,1.0,-5.46649980545044,0.8868556022644043,4.579644203186035,-0.3414187729358673,1.0,1.0,0.0,389.3156127929688,410.0,69178.4921875,0.0,13037.21484375,1.0,283.1499938964844,287.2871398925781,299.0125732421875,303.45489501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632844686508179,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3059.8125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031800,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2466735839844,0.8719704747200012,0.5947234630584717,0.5387492179870605,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2466735839844,0.9990000128746032,1.0,0.8509140610694885,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2466735839844,0.9990000128746032,1.0,0.6284822225570679,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2466735839844,0.946889579296112,0.7501052618026733,0.7122349739074707,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2466735839844,0.7662922739982605,0.3981182873249054,1.8162765502929688,289.2466735839844,284.95001220703125,299.8895263671875,296.0125427246094,297.8768310546875,297.2914428710937,289.2467041015625,1.0,1.0,0.2121500819921493,0.2121500819921493,1.0,1.0,-5.46649980545044,0.8868556022644043,4.579644203186035,-0.3414187729358673,1.0,1.0,0.0,389.3156127929688,410.0,69178.4921875,0.0,13037.21484375,1.0,283.1499938964844,287.2871398925781,299.0125732421875,303.45489501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632844686508179,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3059.8125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031860,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2469177246094,0.8710955381393433,0.5934532880783081,0.5376390814781189,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2469177246094,0.9990000128746032,1.0,0.8516978025436401,297.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2469177246094,0.9990000128746032,1.0,0.6290611028671265,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2469177246094,0.9462014436721802,0.7493043541908264,0.7115069627761841,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2469177246094,0.766033411026001,0.3980646431446075,1.81610906124115,289.2469177246094,284.95001220703125,299.8976745605469,296.01123046875,297.8787536621094,297.2917175292969,289.2469482421875,1.0,1.0,0.2120658159255981,0.2120658159255981,1.0,1.0,-5.465724468231201,0.886347770690918,4.579376697540283,-0.3416521847248077,1.0,1.0,0.0,389.6269836425781,410.0,69179.5703125,0.0,13035.59765625,1.0,283.1499938964844,287.2872314453125,299.0116882324219,303.4553527832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863531231880188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3062.127197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031920,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2469177246094,0.8710955381393433,0.5934532880783081,0.5376390814781189,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2469177246094,0.9990000128746032,1.0,0.8516978025436401,297.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2469177246094,0.9990000128746032,1.0,0.6290611028671265,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2469177246094,0.9462014436721802,0.7493043541908264,0.7115069627761841,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2469177246094,0.766033411026001,0.3980646431446075,1.81610906124115,289.2469177246094,284.95001220703125,299.8976745605469,296.01123046875,297.8787536621094,297.2917175292969,289.2469482421875,1.0,1.0,0.2120658159255981,0.2120658159255981,1.0,1.0,-5.465724468231201,0.886347770690918,4.579376697540283,-0.3416521847248077,1.0,1.0,0.0,389.6269836425781,410.0,69179.5703125,0.0,13035.59765625,1.0,283.1499938964844,287.2872314453125,299.0116882324219,303.4553527832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863531231880188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3062.127197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031980,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2465209960937,0.8703137636184692,0.5923200845718384,0.5366494059562683,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2465209960937,0.9990000128746032,1.0,0.8524041771888733,297.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2465209960937,0.9990000128746032,1.0,0.6295828223228455,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2465209960937,0.9455813765525818,0.7485848665237427,0.7108535766601562,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2465209960937,0.7657986879348755,0.3980129361152649,1.8159455060958865,289.2465209960937,284.95001220703125,299.8988037109375,296.0062561035156,297.879150390625,297.2918395996094,289.2464904785156,1.0,1.0,0.2119916528463363,0.2119916528463363,1.0,1.0,-5.46502685546875,0.885900616645813,4.579125881195068,-0.341863065958023,1.0,1.0,0.0,389.9070129394531,410.0,69172.9609375,0.0,13034.142578125,1.0,283.1499938964844,287.2868957519531,299.0074768066406,303.451904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638870120048523,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.2080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3065.46484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032040,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.24639892578125,0.8702062368392944,0.5921643972396851,0.5365135073661804,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24639892578125,0.9990000128746032,1.0,0.8525018692016602,297.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.24639892578125,0.9990000128746032,1.0,0.6296550035476685,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24639892578125,0.9454956650733948,0.7484856843948364,0.7107635140419006,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2464294433594,0.7657660841941833,0.3980054557323456,1.8159217834472656,289.24639892578125,284.95001220703125,299.89849853515625,296.0052795410156,297.87908935546875,297.2918395996094,289.24639892578125,1.0,1.0,0.2119815498590469,0.2119815498590469,1.0,1.0,-5.464930534362793,0.8858394026756287,4.57909107208252,-0.3418924212455749,1.0,1.0,0.0,389.9457092285156,410.0,69171.484375,0.0,13033.94140625,1.0,283.1499938964844,287.28680419921875,299.00665283203125,303.4511413574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639471530914307,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3066.02880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032100,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.245849609375,0.869756281375885,0.5915132761001587,0.5359452962875366,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.245849609375,0.9990000128746032,1.0,0.8529121279716492,297.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.245849609375,0.9990000128746032,1.0,0.6299579739570618,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.245849609375,0.9451361894607544,0.7480701804161072,0.7103864550590515,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.245849609375,0.7656288146972656,0.3979730904102325,1.815818428993225,289.245849609375,284.95001220703125,299.8959350585937,296.00048828125,297.8786315917969,297.2918701171875,289.2458190917969,1.0,1.0,0.2119394093751907,0.2119394093751907,1.0,1.0,-5.464525699615479,0.8855838775634766,4.578941822052002,-0.3420162796974182,1.0,1.0,0.0,390.1080322265625,410.0,69163.7578125,0.0,13033.09765625,1.0,283.1499938964844,287.2863464355469,299.00262451171875,303.4473876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642357587814331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10130.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3068.736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032160,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2449035644531,0.869297206401825,0.5908523797988892,0.5353689193725586,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2449035644531,0.9990000128746032,1.0,0.8533368706703186,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2449035644531,0.9990000128746032,1.0,0.6302717328071594,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2449035644531,0.944766104221344,0.7476450204849243,0.7100011110305786,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2449035644531,0.7654845714569092,0.3979355096817016,1.8156952857971191,289.2449035644531,284.95001220703125,299.8912658691406,295.9943542480469,297.8774108886719,297.29180908203125,289.2448425292969,1.0,1.0,0.2118929177522659,0.2118929177522659,1.0,1.0,-5.464107990264893,0.8853088617324829,4.578799247741699,-0.3421613872051239,1.0,1.0,0.0,390.2756652832031,410.0,69151.328125,0.0,13032.2265625,1.0,283.1499938964844,287.28564453125,298.99658203125,303.4413452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645139336585999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032220,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2421875,0.8683603405952454,0.5895129442214966,0.5342007875442505,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2421875,0.9990000128746032,1.0,0.8542197942733765,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2421875,0.9990000128746032,1.0,0.630923867225647,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2421875,0.94400155544281,0.7467736005783081,0.7092118859291077,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2422180175781,0.7651793956756592,0.3978476524353027,1.8153988122940063,289.2421875,284.95001220703125,299.87530517578125,295.97802734375,297.8734130859375,297.2914428710937,289.2421264648437,1.0,1.0,0.2117999196052551,0.2117999196052551,1.0,1.0,-5.463240623474121,0.8847507238388062,4.578490257263184,-0.3424614071846008,1.0,1.0,0.0,390.62353515625,410.0,69117.1484375,0.0,13030.4169921875,1.0,283.1499938964844,287.2836303710937,298.98065185546875,303.4246826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651953339576721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3077.738037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032280,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2421875,0.8683603405952454,0.5895129442214966,0.5342007875442505,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2421875,0.9990000128746032,1.0,0.8542197942733765,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2421875,0.9990000128746032,1.0,0.630923867225647,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2421875,0.94400155544281,0.7467736005783081,0.7092118859291077,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2422180175781,0.7651793956756592,0.3978476524353027,1.8153988122940063,289.2421875,284.95001220703125,299.87530517578125,295.97802734375,297.8734130859375,297.2914428710937,289.2421264648437,1.0,1.0,0.2117999196052551,0.2117999196052551,1.0,1.0,-5.463240623474121,0.8847507238388062,4.578490257263184,-0.3424614071846008,1.0,1.0,0.0,390.62353515625,410.0,69117.1484375,0.0,13030.4169921875,1.0,283.1499938964844,287.2836303710937,298.98065185546875,303.4246826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651953339576721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3077.738037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032340,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2384948730469,0.8674036264419556,0.588157057762146,0.5330180525779724,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2384948730469,0.9990000128746032,0.9993579387664796,0.8551418781280518,297.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2384948730469,0.9990000128746032,1.0,0.6316049098968506,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2384948730469,0.9432082772254944,0.7458774447441101,0.7084011435508728,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.238525390625,0.764854371547699,0.3977440595626831,1.8150399923324585,289.2384948730469,284.95001220703125,299.8500061035156,295.9559326171875,297.8674011230469,297.2907409667969,289.2384033203125,1.0,1.0,0.2117069363594055,0.2117069363594055,1.0,1.0,-5.462337017059326,0.8841854929924011,4.578151702880859,-0.3427717089653015,1.0,1.0,0.0,390.9860534667969,410.0,69070.7890625,0.0,13028.5302734375,1.0,283.1499938964844,287.2809143066406,298.9600524902344,303.4027099609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661220669746399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.21484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3086.431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032400,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2384948730469,0.8674036264419556,0.588157057762146,0.5330180525779724,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2384948730469,0.9990000128746032,0.9993579387664796,0.8551418781280518,297.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2384948730469,0.9990000128746032,1.0,0.6316049098968506,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2384948730469,0.9432082772254944,0.7458774447441101,0.7084011435508728,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.238525390625,0.764854371547699,0.3977440595626831,1.8150399923324585,289.2384948730469,284.95001220703125,299.8500061035156,295.9559326171875,297.8674011230469,297.2907409667969,289.2384033203125,1.0,1.0,0.2117069363594055,0.2117069363594055,1.0,1.0,-5.462337017059326,0.8841854929924011,4.578151702880859,-0.3427717089653015,1.0,1.0,0.0,390.9860534667969,410.0,69070.7890625,0.0,13028.5302734375,1.0,283.1499938964844,287.2809143066406,298.9600524902344,303.4027099609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661220669746399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.21484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3086.431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032460,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2329406738281,0.8661780953407288,0.5865349769592285,0.5316615700721741,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23291015625,0.9990000128746032,0.9981589317321776,0.856585681438446,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23291015625,0.9990000128746032,1.0,0.6326712369918823,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2329406738281,0.9420965909957886,0.7447000741958618,0.7073953151702881,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.23297119140625,0.7642409801483154,0.397346943616867,1.813722014427185,289.23291015625,284.95001220703125,299.8191223144531,295.93084716796875,297.8576965332031,297.2872619628906,289.2327880859375,1.0,1.0,0.2116273492574691,0.2116273492574691,1.0,1.0,-5.460926055908203,0.8835722804069519,4.5773539543151855,-0.343014657497406,1.0,1.0,0.0,391.5524291992188,410.0,69003.1015625,0.0,13025.5830078125,1.0,283.1499938964844,287.2769470214844,298.9349975585937,303.3744506835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669614195823669,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.3056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032520,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2329406738281,0.8661780953407288,0.5865349769592285,0.5316615700721741,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23291015625,0.9990000128746032,0.9981589317321776,0.856585681438446,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23291015625,0.9990000128746032,1.0,0.6326712369918823,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2329406738281,0.9420965909957886,0.7447000741958618,0.7073953151702881,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.23297119140625,0.7642409801483154,0.397346943616867,1.813722014427185,289.23291015625,284.95001220703125,299.8191223144531,295.93084716796875,297.8576965332031,297.2872619628906,289.2327880859375,1.0,1.0,0.2116273492574691,0.2116273492574691,1.0,1.0,-5.460926055908203,0.8835722804069519,4.5773539543151855,-0.343014657497406,1.0,1.0,0.0,391.5524291992188,410.0,69003.1015625,0.0,13025.5830078125,1.0,283.1499938964844,287.2769470214844,298.9349975585937,303.3744506835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669614195823669,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.3056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032580,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2261047363281,0.8646501898765564,0.5846959948539734,0.530114471912384,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.22607421875,0.9990000128746032,0.9965164065361024,0.8586331605911255,297.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.22607421875,0.9990000128746032,1.0,0.6341835260391235,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2261047363281,0.940620481967926,0.7432880997657776,0.7061738967895508,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2261657714844,0.7632932066917419,0.3966897428035736,1.811271905899048,289.2261047363281,284.95001220703125,299.7869873046875,295.90594482421875,297.8457946777344,297.2812805175781,289.2259216308594,1.0,1.0,0.211547777056694,0.211547777056694,1.0,1.0,-5.458925724029541,0.8828428983688354,4.576083183288574,-0.3432448506355285,1.0,1.0,0.0,392.3552551269531,410.0,68921.859375,0.0,13021.4013671875,1.0,283.1499938964844,287.27215576171875,298.90948486328125,303.343994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676291108131409,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3100.569580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032640,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2261047363281,0.8646501898765564,0.5846959948539734,0.530114471912384,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.22607421875,0.9990000128746032,0.9965164065361024,0.8586331605911255,297.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.22607421875,0.9990000128746032,1.0,0.6341835260391235,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2261047363281,0.940620481967926,0.7432880997657776,0.7061738967895508,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2261657714844,0.7632932066917419,0.3966897428035736,1.811271905899048,289.2261047363281,284.95001220703125,299.7869873046875,295.90594482421875,297.8457946777344,297.2812805175781,289.2259216308594,1.0,1.0,0.211547777056694,0.211547777056694,1.0,1.0,-5.458925724029541,0.8828428983688354,4.576083183288574,-0.3432448506355285,1.0,1.0,0.0,392.3552551269531,410.0,68921.859375,0.0,13021.4013671875,1.0,283.1499938964844,287.27215576171875,298.90948486328125,303.343994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676291108131409,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3100.569580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032700,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.22235107421875,0.8638008236885071,0.5837174654006958,0.5292872786521912,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2222900390625,0.9990000128746032,0.9955506324768066,0.859832763671875,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2222900390625,0.9990000128746032,1.0,0.6350695490837097,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2223205566406,0.9397760033607484,0.7425168752670288,0.705501139163971,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2223815917969,0.7627227902412415,0.3962877690792084,1.8097139596939087,289.2223205566406,284.95001220703125,299.7704772949219,295.8935241699219,297.8392639160156,297.27764892578125,289.2221374511719,1.0,1.0,0.2115079909563064,0.2115079909563064,1.0,1.0,-5.457752704620361,0.8824436068534851,4.575308799743652,-0.3433576226234436,1.0,1.0,0.0,392.8259887695313,410.0,68877.2578125,0.0,13018.94921875,1.0,283.1499938964844,287.2695007324219,298.89678955078125,303.3284606933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679248690605164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3103.34423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032760,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2182922363281,0.8628877997398376,0.5826942920684814,0.5284200310707092,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.21826171875,0.9990000128746032,0.9944621920585632,0.8611652851104736,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.21826171875,0.9990000128746032,1.0,0.636053740978241,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.21826171875,0.9388510584831238,0.7416958212852478,0.7047815322875977,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2183532714844,0.7620795965194702,0.3958297371864319,1.8079025745391848,289.21826171875,284.95001220703125,299.7536926269531,295.88116455078125,297.832275390625,297.2735595703125,289.21807861328125,1.0,1.0,0.2114781141281128,0.2114781141281128,1.0,1.0,-5.456447601318359,0.8820567727088928,4.574390888214111,-0.3434299826622009,1.0,1.0,0.0,393.3493957519531,410.0,68829.578125,0.0,13016.220703125,1.0,283.1499938964844,287.26666259765625,298.8841857910156,303.3127746582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681972622871399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3105.899169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032820,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2095642089844,0.8609164357185364,0.5805416703224182,0.5265918970108032,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20953369140625,0.9990000128746032,0.9919602274894714,0.8641411662101746,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.20953369140625,0.9990000128746032,1.0,0.6382517218589783,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.20953369140625,0.9368135929107666,0.7399383187294006,0.7032343745231628,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2096252441406,0.7606257796287537,0.3947802484035492,1.8036837577819824,289.20953369140625,284.95001220703125,299.7193298339844,295.85650634765625,297.8175048828125,297.2645263671875,289.2093200683594,1.0,1.0,0.2114183604717254,0.2114183604717254,1.0,1.0,-5.453526973724365,0.8812244534492493,4.572302341461182,-0.3435664772987366,1.0,1.0,0.0,394.5204772949219,410.0,68727.0078125,0.0,13010.111328125,1.0,283.1499938964844,287.26055908203125,298.8591613769531,303.2811279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868694007396698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3110.5595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032880,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2095642089844,0.8609164357185364,0.5805416703224182,0.5265918970108032,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20953369140625,0.9990000128746032,0.9919602274894714,0.8641411662101746,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.20953369140625,0.9990000128746032,1.0,0.6382517218589783,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.20953369140625,0.9368135929107666,0.7399383187294006,0.7032343745231628,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2096252441406,0.7606257796287537,0.3947802484035492,1.8036837577819824,289.20953369140625,284.95001220703125,299.7193298339844,295.85650634765625,297.8175048828125,297.2645263671875,289.2093200683594,1.0,1.0,0.2114183604717254,0.2114183604717254,1.0,1.0,-5.453526973724365,0.8812244534492493,4.572302341461182,-0.3435664772987366,1.0,1.0,0.0,394.5204772949219,410.0,68727.0078125,0.0,13010.111328125,1.0,283.1499938964844,287.26055908203125,298.8591613769531,303.2811279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868694007396698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3110.5595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
