time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032940,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2001953125,0.8587965369224548,0.578273594379425,0.5246634483337402,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2001647949219,0.9990000128746032,0.9890799522399902,0.8674458265304565,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2001647949219,0.9990000128746032,1.0,0.6406925320625305,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2001647949219,0.9345784187316896,0.7380577325820923,0.7015738487243652,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20025634765625,0.7589989304542542,0.3935867547988891,1.798829436302185,289.2001647949219,284.95001220703125,299.6839904785156,295.8319702148437,297.80206298828125,297.2548828125,289.199951171875,1.0,1.0,0.2113586068153381,0.2113586068153381,1.0,1.0,-5.450270175933838,0.8803256154060364,4.569944381713867,-0.3436970710754394,1.0,1.0,0.0,395.8250122070313,410.0,68616.8046875,0.0,13003.294921875,1.0,283.1499938964844,287.2539978027344,298.8343811035156,303.24920654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691443800926208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3114.78466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033000,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2001953125,0.8587965369224548,0.578273594379425,0.5246634483337402,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2001647949219,0.9990000128746032,0.9890799522399902,0.8674458265304565,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2001647949219,0.9990000128746032,1.0,0.6406925320625305,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2001647949219,0.9345784187316896,0.7380577325820923,0.7015738487243652,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20025634765625,0.7589989304542542,0.3935867547988891,1.798829436302185,289.2001647949219,284.95001220703125,299.6839904785156,295.8319702148437,297.80206298828125,297.2548828125,289.199951171875,1.0,1.0,0.2113586068153381,0.2113586068153381,1.0,1.0,-5.450270175933838,0.8803256154060364,4.569944381713867,-0.3436970710754394,1.0,1.0,0.0,395.8250122070313,410.0,68616.8046875,0.0,13003.294921875,1.0,283.1499938964844,287.2539978027344,298.8343811035156,303.24920654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691443800926208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3114.78466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033060,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1912536621094,0.8567619323730469,0.5761247873306274,0.5228356122970581,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1911926269531,0.9990000128746032,0.9861435294151306,0.8707000613212585,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1911926269531,0.9990000128746032,1.0,0.6430960893630981,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.19122314453125,0.9323984980583192,0.736254870891571,0.6999796032905579,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1913146972656,0.7573913931846619,0.3923893272876739,1.7939249277114868,289.1911926269531,284.95001220703125,299.65118408203125,295.8098449707031,297.7875671386719,297.2457580566406,289.19097900390625,1.0,1.0,0.211323469877243,0.211323469877243,1.0,1.0,-5.447049617767334,0.8795327544212341,4.567516803741455,-0.3437351286411285,1.0,1.0,0.0,397.1141052246094,410.0,68510.8984375,0.0,12996.5458984375,1.0,283.1499938964844,287.2477111816406,298.8120422363281,303.22003173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695189356803894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3118.297607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033120,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1903076171875,0.8565492630004883,0.5759000182151794,0.5226444005966187,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19024658203125,0.9990000128746032,0.9858318567276,0.8710424900054932,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.19024658203125,0.9990000128746032,1.0,0.6433489918708801,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1902770996094,0.932169497013092,0.7360658645629883,0.6998124122619629,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1903686523437,0.7572224140167236,0.3922626674175262,1.7934054136276243,289.1902770996094,284.95001220703125,299.64776611328125,295.8075561523437,297.7860717773437,297.24481201171875,289.1900329589844,1.0,1.0,0.2113198339939117,0.2113198339939117,1.0,1.0,-5.446710109710693,0.8794496655464172,4.567260265350342,-0.3437387943267822,1.0,1.0,0.0,397.25,410.0,68499.7890625,0.0,12995.8310546875,1.0,283.1499938964844,287.2470397949219,298.8097229003906,303.2170104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869556725025177,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3118.652099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033180,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1803283691406,0.8542792201042175,0.5735238194465637,0.5206230282783508,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1802673339844,0.9990000128746032,0.9823575615882874,0.8747621774673462,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1802673339844,0.9990000128746032,1.0,0.6460963487625122,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1802673339844,0.9297018647193908,0.7340512275695801,0.6980295181274414,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1803894042969,0.7553838491439819,0.3908710777759552,1.787677526473999,289.1802673339844,284.95001220703125,299.6122131347656,295.7842102050781,297.77032470703125,297.2348327636719,289.1800231933594,1.0,1.0,0.2112826257944107,0.2112826257944107,1.0,1.0,-5.443009376525879,0.8785548210144043,4.564454555511475,-0.3437705039978027,1.0,1.0,0.0,398.7295227050781,410.0,68381.2265625,0.0,12988.0712890625,1.0,283.1499938964844,287.2399597167969,298.7862243652344,303.18585205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699204921722412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.064697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033240,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1799011230469,0.8541833162307739,0.5734235048294067,0.5205376744270325,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1798400878906,0.9990000128746032,0.9822078943252563,0.8749206066131592,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1798400878906,0.9990000128746032,1.0,0.6462133526802063,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.17987060546875,0.9295970797538756,0.7339658737182617,0.6979539394378662,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1799621582031,0.7553056478500366,0.3908114731311798,1.7874318361282349,289.1798400878906,284.95001220703125,299.6107177734375,295.78326416015625,297.7696533203125,297.2344055175781,289.1795959472656,1.0,1.0,0.2112810760736465,0.2112810760736465,1.0,1.0,-5.442851066589356,0.8785167336463928,4.564334392547607,-0.343771755695343,1.0,1.0,0.0,398.7926635742188,410.0,68376.203125,0.0,12987.7392578125,1.0,283.1499938964844,287.2396545410156,298.7852478027344,303.1845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869935154914856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.6162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.2021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033300,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.17449951171875,0.8529568910598755,0.5721459984779358,0.5194510221481323,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1744384765625,0.9990000128746032,0.9802470207214355,0.8769652843475342,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1744384765625,0.9990000128746032,1.0,0.6477235555648804,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1744689941406,0.9282509684562684,0.7328748106956482,0.696988046169281,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.174560546875,0.7542955875396729,0.3900375068187713,1.784237027168274,289.1744384765625,284.95001220703125,299.5919494628906,295.7711181640625,297.7613220214844,297.2291259765625,289.1741943359375,1.0,1.0,0.2112616896629333,0.2112616896629333,1.0,1.0,-5.440808773040772,0.878027617931366,4.562780857086182,-0.34378582239151,1.0,1.0,0.0,399.608642578125,410.0,68311.96875,0.0,12983.451171875,1.0,283.1499938964844,287.23583984375,298.7730407714844,303.168212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701121211051941,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3123.862548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033360,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1689758300781,0.8517045974731445,0.5708441734313965,0.5183438062667847,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1689147949219,0.9990000128746032,0.9781915545463562,0.8790750503540039,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1689147949219,0.9990000128746032,1.0,0.6492818593978882,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1689453125,0.9268691539764404,0.7317581176757812,0.6959993839263916,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1690673828125,0.7532544732093811,0.3892334699630737,1.780913472175598,289.1689453125,284.95001220703125,299.572998046875,295.759033203125,297.7528991699219,297.2237854003906,289.1686706542969,1.0,1.0,0.2112472057342529,0.2112472057342529,1.0,1.0,-5.438694953918457,0.8775431513786316,4.561151504516602,-0.3437793850898742,1.0,1.0,0.0,400.4524841308594,410.0,68246.2421875,0.0,12979.0107421875,1.0,283.1499938964844,287.23193359375,298.7608642578125,303.1518249511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702816367149353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.45263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033420,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1576843261719,0.8491378426551819,0.5681776404380798,0.5160762071609497,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1576232910156,0.9990000128746032,0.9738317728042604,0.8834608793258667,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1576232910156,0.9990000128746032,1.0,0.6525211930274963,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1576232910156,0.9240191578865052,0.7294588685035706,0.6939635872840881,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1577453613281,0.7510963678359985,0.3875474631786346,1.7739328145980835,289.1576232910156,284.95001220703125,299.53466796875,295.7348937988281,297.7358703613281,297.21295166015625,289.1573486328125,1.0,1.0,0.2112182527780532,0.2112182527780532,1.0,1.0,-5.434281349182129,0.8765392899513245,4.557742118835449,-0.3437598049640655,1.0,1.0,0.0,402.21295166015625,410.0,68110.921875,0.0,12969.7265625,1.0,283.1499938964844,287.2238464355469,298.736572265625,303.1188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706008195877075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3128.44677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033480,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1576843261719,0.8491378426551819,0.5681776404380798,0.5160762071609497,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1576232910156,0.9990000128746032,0.9738317728042604,0.8834608793258667,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1576232910156,0.9990000128746032,1.0,0.6525211930274963,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1576232910156,0.9240191578865052,0.7294588685035706,0.6939635872840881,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1577453613281,0.7510963678359985,0.3875474631786346,1.7739328145980835,289.1576232910156,284.95001220703125,299.53466796875,295.7348937988281,297.7358703613281,297.21295166015625,289.1573486328125,1.0,1.0,0.2112182527780532,0.2112182527780532,1.0,1.0,-5.434281349182129,0.8765392899513245,4.557742118835449,-0.3437598049640655,1.0,1.0,0.0,402.21295166015625,410.0,68110.921875,0.0,12969.7265625,1.0,283.1499938964844,287.2238464355469,298.736572265625,303.1188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706008195877075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3128.44677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033540,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1459045410156,0.8464818596839905,0.5654251575469971,0.5137351155281067,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1458435058594,0.9990000128746032,0.9690957069396972,0.8880924582481384,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1458435058594,0.9990000128746032,1.0,0.6559420824050903,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1458740234375,0.9210479855537416,0.7270618081092834,0.6918410658836365,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1459655761719,0.7488263249397278,0.3857456743717193,1.7664579153060913,289.1458435058594,284.95001220703125,299.4958190917969,295.7108459472656,297.718505859375,297.20184326171875,289.14556884765625,1.0,1.0,0.2111892998218536,0.2111892998218536,1.0,1.0,-5.429590702056885,0.8754799962043762,4.554110527038574,-0.3437333405017853,1.0,1.0,0.0,404.0812683105469,410.0,67969.640625,0.0,12959.853515625,1.0,283.1499938964844,287.2154235839844,298.7123718261719,303.0856018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870891809463501,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.5986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.17626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033600,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1459045410156,0.8464818596839905,0.5654251575469971,0.5137351155281067,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1458435058594,0.9990000128746032,0.9690957069396972,0.8880924582481384,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1458435058594,0.9990000128746032,1.0,0.6559420824050903,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1458740234375,0.9210479855537416,0.7270618081092834,0.6918410658836365,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1459655761719,0.7488263249397278,0.3857456743717193,1.7664579153060913,289.1458435058594,284.95001220703125,299.4958190917969,295.7108459472656,297.718505859375,297.20184326171875,289.14556884765625,1.0,1.0,0.2111892998218536,0.2111892998218536,1.0,1.0,-5.429590702056885,0.8754799962043762,4.554110527038574,-0.3437333405017853,1.0,1.0,0.0,404.0812683105469,410.0,67969.640625,0.0,12959.853515625,1.0,283.1499938964844,287.2154235839844,298.7123718261719,303.0856018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870891809463501,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.5986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.17626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033660,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1337280273437,0.8437451124191284,0.5625900030136108,0.5113245248794556,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1336364746094,0.9990000128746032,0.963984489440918,0.8929585218429565,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1336364746094,0.9990000128746032,1.0,0.6595361232757568,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1336669921875,0.917973816394806,0.7245699763298035,0.6896346807479858,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1337890625,0.746452808380127,0.3838314712047577,1.7585034370422363,289.1336669921875,284.95001220703125,299.4565124511719,295.6868591308594,297.7008361816406,297.19049072265625,289.13336181640625,1.0,1.0,0.2111617028713226,0.2111617028713226,1.0,1.0,-5.424630165100098,0.8743720054626465,4.550258159637451,-0.3436946272850036,1.0,1.0,0.0,406.0543823242188,410.0,67823.0078125,0.0,12949.39453125,1.0,283.1499938964844,287.2066650390625,298.6882629394531,303.0520935058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711557984352112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3133.65234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033720,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1337280273437,0.8437451124191284,0.5625900030136108,0.5113245248794556,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1336364746094,0.9990000128746032,0.963984489440918,0.8929585218429565,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1336364746094,0.9990000128746032,1.0,0.6595361232757568,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1336669921875,0.917973816394806,0.7245699763298035,0.6896346807479858,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1337890625,0.746452808380127,0.3838314712047577,1.7585034370422363,289.1336669921875,284.95001220703125,299.4565124511719,295.6868591308594,297.7008361816406,297.19049072265625,289.13336181640625,1.0,1.0,0.2111617028713226,0.2111617028713226,1.0,1.0,-5.424630165100098,0.8743720054626465,4.550258159637451,-0.3436946272850036,1.0,1.0,0.0,406.0543823242188,410.0,67823.0078125,0.0,12949.39453125,1.0,283.1499938964844,287.2066650390625,298.6882629394531,303.0520935058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711557984352112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3133.65234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033780,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.12115478515625,0.8409304022789001,0.55967116355896,0.5088441967964172,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12109375,0.9990000128746032,0.9584926962852478,0.8980569243431091,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.12109375,0.9990000128746032,1.0,0.6633017659187317,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1211242675781,0.9148133993148804,0.7219843864440918,0.6873453259468079,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1212463378906,0.7439797520637512,0.3818055093288421,1.7500728368759155,289.12109375,284.95001220703125,299.4169006347656,295.6629638671875,297.6829833984375,297.178955078125,289.12078857421875,1.0,1.0,0.2111341059207916,0.2111341059207916,1.0,1.0,-5.41939640045166,0.8732093572616577,4.546186923980713,-0.3436485230922699,1.0,1.0,0.0,408.1329650878906,410.0,67671.3984375,0.0,12938.3486328125,1.0,283.1499938964844,287.1976318359375,298.6642150878906,303.01837158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713940382003784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.26171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3135.886962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033840,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.12115478515625,0.8409304022789001,0.55967116355896,0.5088441967964172,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12109375,0.9990000128746032,0.9584926962852478,0.8980569243431091,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.12109375,0.9990000128746032,1.0,0.6633017659187317,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1211242675781,0.9148133993148804,0.7219843864440918,0.6873453259468079,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1212463378906,0.7439797520637512,0.3818055093288421,1.7500728368759155,289.12109375,284.95001220703125,299.4169006347656,295.6629638671875,297.6829833984375,297.178955078125,289.12078857421875,1.0,1.0,0.2111341059207916,0.2111341059207916,1.0,1.0,-5.41939640045166,0.8732093572616577,4.546186923980713,-0.3436485230922699,1.0,1.0,0.0,408.1329650878906,410.0,67671.3984375,0.0,12938.3486328125,1.0,283.1499938964844,287.1976318359375,298.6642150878906,303.01837158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713940382003784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.26171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3135.886962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033900,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.8394446969032288,0.5581701397895813,0.5075733065605164,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1142272949219,0.9990000128746032,0.9556560516357422,0.9006359577178955,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1142272949219,0.9990000128746032,1.0,0.6653682589530945,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1142578125,0.913142740726471,0.720646321773529,0.6861650347709656,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1144104003906,0.7426624298095703,0.380742073059082,1.7456607818603516,289.1142578125,284.95001220703125,299.39697265625,295.6510314941406,297.6739196777344,297.1730651855469,289.1139221191406,1.0,1.0,0.2111203074455261,0.2111203074455261,1.0,1.0,-5.415824890136719,0.8724361658096313,4.543388366699219,-0.343583196401596,1.0,1.0,0.0,409.2315673828125,410.0,67588.75,0.0,12929.9716796875,1.0,283.1499938964844,287.1927185058594,298.6521911621094,303.00115966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714948296546936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3136.832763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033960,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.10748291015625,0.8378996849060059,0.556663453578949,0.5063019394874573,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1073913574219,0.9990000128746032,0.9527924060821532,0.9016927480697632,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1073913574219,0.9990000128746032,1.0,0.6676040887832642,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.107421875,0.911405086517334,0.7193019986152649,0.6849836111068726,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1075744628906,0.7412921190261841,0.3796708583831787,1.741236925125122,289.107421875,284.95001220703125,299.37701416015625,295.6391296386719,297.6648254394531,297.16717529296875,289.1070556640625,1.0,0.9997485280036926,0.2111362665891647,0.2111362665891647,1.0,1.0,-5.412200927734375,0.8717660307884216,4.540435314178467,-0.3433799147605896,1.0,1.0,0.0,410.4441833496094,410.0,67505.6484375,0.0,12918.5634765625,1.0,283.1499938964844,287.1877746582031,298.64019775390625,302.98394775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715934753417969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3137.758056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034020,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0893859863281,0.8346275091171265,0.5535247921943665,0.5036742091178894,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0892639160156,0.99668288230896,0.947336196899414,0.8979046940803528,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0892639160156,0.9990000128746032,1.0,0.6724960207939148,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0892944335937,0.9077553749084472,0.7164828181266785,0.6825273036956787,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0895080566406,0.7383720278739929,0.3774046301841736,1.7319382429122925,289.0892944335937,284.95001220703125,299.3370056152344,295.6153259277344,297.6462707519531,297.1549987792969,289.0887756347656,1.0,0.9983004331588744,0.2111681848764419,0.2111681848764419,1.0,1.0,-5.396307945251465,0.8687039017677307,4.527604103088379,-0.3426350057125091,1.0,1.0,0.0,412.5600280761719,410.0,67287.8203125,0.0,12845.974609375,1.0,283.1499938964844,287.1750183105469,298.61590576171875,302.9469909667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716974854469299,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.733642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034080,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0893859863281,0.8346275091171265,0.5535247921943665,0.5036742091178894,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0892639160156,0.99668288230896,0.947336196899414,0.8979046940803528,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0892639160156,0.9990000128746032,1.0,0.6724960207939148,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0892944335937,0.9077553749084472,0.7164828181266785,0.6825273036956787,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0895080566406,0.7383720278739929,0.3774046301841736,1.7319382429122925,289.0892944335937,284.95001220703125,299.3370056152344,295.6153259277344,297.6462707519531,297.1549987792969,289.0887756347656,1.0,0.9983004331588744,0.2111681848764419,0.2111681848764419,1.0,1.0,-5.396307945251465,0.8687039017677307,4.527604103088379,-0.3426350057125091,1.0,1.0,0.0,412.5600280761719,410.0,67287.8203125,0.0,12845.974609375,1.0,283.1499938964844,287.1750183105469,298.61590576171875,302.9469909667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716974854469299,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.733642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034140,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06884765625,0.8316161036491394,0.5502552390098572,0.5009037852287292,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0686950683594,0.9938678741455078,0.9421808123588562,0.8931833505630493,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0686950683594,0.9990000128746032,1.0,0.6766011118888855,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0687561035156,0.9045406579971312,0.7135210633277893,0.6799116134643555,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0689697265625,0.735663115978241,0.3750240802764892,1.7219804525375366,289.0687255859375,284.95001220703125,299.2969055175781,295.5915832519531,297.6276550292969,297.14263916015625,289.0682067871094,1.0,0.9961761236190796,0.2112001031637191,0.2112001031637191,1.0,1.0,-5.377143383026123,0.8649858236312866,4.512157440185547,-0.3419928848743438,1.0,1.0,0.0,413.9312133789063,410.0,67046.796875,0.0,12748.1796875,1.0,283.1499938964844,287.16064453125,298.591552734375,302.9077453613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716514110565186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.03515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.301025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034200,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06884765625,0.8316161036491394,0.5502552390098572,0.5009037852287292,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0686950683594,0.9938678741455078,0.9421808123588562,0.8931833505630493,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0686950683594,0.9990000128746032,1.0,0.6766011118888855,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0687561035156,0.9045406579971312,0.7135210633277893,0.6799116134643555,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0689697265625,0.735663115978241,0.3750240802764892,1.7219804525375366,289.0687255859375,284.95001220703125,299.2969055175781,295.5915832519531,297.6276550292969,297.14263916015625,289.0682067871094,1.0,0.9961761236190796,0.2112001031637191,0.2112001031637191,1.0,1.0,-5.377143383026123,0.8649858236312866,4.512157440185547,-0.3419928848743438,1.0,1.0,0.0,413.9312133789063,410.0,67046.796875,0.0,12748.1796875,1.0,283.1499938964844,287.16064453125,298.591552734375,302.9077453613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716514110565186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.03515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.301025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034260,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0473022460937,0.8287962079048157,0.5468841791152954,0.4980254769325256,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.04718017578125,0.9912055730819702,0.9370693564414978,0.8885324001312256,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0471496582031,0.9990000128746032,1.0,0.6801055669784546,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0472106933594,0.9016641974449158,0.7104435563087463,0.6771702766418457,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0474548339844,0.7331119775772095,0.3725551664829254,1.7115429639816284,289.0472106933594,284.95001220703125,299.2568359375,295.5679016113281,297.6092834472656,297.130615234375,289.046630859375,1.0,0.9936894774436952,0.211406409740448,0.211406409740448,1.0,1.0,-5.356387138366699,0.86162930727005,4.494758129119873,-0.3406424224376678,1.0,1.0,0.0,414.8092346191406,410.0,66794.09375,0.0,12637.5869140625,1.0,283.1499938964844,287.1455993652344,298.5673522949219,302.86773681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715091943740845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.5341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3136.967529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034320,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0473022460937,0.8287962079048157,0.5468841791152954,0.4980254769325256,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.04718017578125,0.9912055730819702,0.9370693564414978,0.8885324001312256,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0471496582031,0.9990000128746032,1.0,0.6801055669784546,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0472106933594,0.9016641974449158,0.7104435563087463,0.6771702766418457,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0474548339844,0.7331119775772095,0.3725551664829254,1.7115429639816284,289.0472106933594,284.95001220703125,299.2568359375,295.5679016113281,297.6092834472656,297.130615234375,289.046630859375,1.0,0.9936894774436952,0.211406409740448,0.211406409740448,1.0,1.0,-5.356387138366699,0.86162930727005,4.494758129119873,-0.3406424224376678,1.0,1.0,0.0,414.8092346191406,410.0,66794.09375,0.0,12637.5869140625,1.0,283.1499938964844,287.1455993652344,298.5673522949219,302.86773681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715091943740845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.5341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3136.967529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034380,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.02496337890625,0.8260629773139954,0.5434093475341797,0.4950451254844665,296.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0248107910156,0.9885819554328918,0.931896984577179,0.8838388323783875,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0248107910156,0.9990000128746032,1.0,0.6832638382911682,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0248718261719,0.8989192843437195,0.7072446346282959,0.6743058562278748,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0251159667969,0.7306252121925354,0.3699917793273926,1.700640082359314,289.0248413085937,284.95001220703125,299.2168884277344,295.5442810058594,297.5912170410156,297.118896484375,289.0242614746094,1.0,0.9909387230873108,0.2116127163171768,0.2116127163171768,1.0,1.0,-5.334336280822754,0.8580270409584045,4.476309299468994,-0.3392554521560669,1.0,1.0,0.0,415.3807678222656,410.0,66531.5546875,0.0,12517.59765625,1.0,283.1499938964844,287.1299133300781,298.5433654785156,302.8272399902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712948560714722,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3134.956787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034440,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.02496337890625,0.8260629773139954,0.5434093475341797,0.4950451254844665,296.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0248107910156,0.9885819554328918,0.931896984577179,0.8838388323783875,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0248107910156,0.9990000128746032,1.0,0.6832638382911682,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0248718261719,0.8989192843437195,0.7072446346282959,0.6743058562278748,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0251159667969,0.7306252121925354,0.3699917793273926,1.700640082359314,289.0248413085937,284.95001220703125,299.2168884277344,295.5442810058594,297.5912170410156,297.118896484375,289.0242614746094,1.0,0.9909387230873108,0.2116127163171768,0.2116127163171768,1.0,1.0,-5.334336280822754,0.8580270409584045,4.476309299468994,-0.3392554521560669,1.0,1.0,0.0,415.3807678222656,410.0,66531.5546875,0.0,12517.59765625,1.0,283.1499938964844,287.1299133300781,298.5433654785156,302.8272399902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712948560714722,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3134.956787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034500,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0135192871094,0.8247032165527344,0.5416345000267029,0.4935197830200195,296.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01336669921875,0.9872562289237976,0.9292730689048768,0.88145911693573,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.01336669921875,0.9990000128746032,1.0,0.6847783923149109,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.013427734375,0.8975595235824585,0.7056006789207458,0.67283034324646,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.013671875,0.7293831706047058,0.368674635887146,1.6950231790542605,289.0133972167969,284.95001220703125,299.1969909667969,295.532470703125,297.582275390625,297.1131591796875,289.0127868652344,1.0,0.9894892573356628,0.2117158770561218,0.2117158770561218,1.0,1.0,-5.322897434234619,0.8561394214630127,4.466757774353027,-0.338557481765747,1.0,1.0,0.0,415.6000061035156,410.0,66397.0078125,0.0,12454.99609375,1.0,283.1499938964844,287.12188720703125,298.5314025878906,302.80682373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711663484573364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.6162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3133.75146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034560,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0019226074219,0.823340654373169,0.5398378968238831,0.4919745028018951,296.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.00177001953125,0.98591285943985,0.9266238808631896,0.8790566325187683,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.00177001953125,0.9990000128746032,1.0,0.6862709522247314,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0018310546875,0.89620041847229,0.7039305567741394,0.6713298559188843,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0020751953125,0.7281357049942017,0.3673363924026489,1.6893101930618286,289.0018005371094,284.95001220703125,299.1771545410156,295.52069091796875,297.5733642578125,297.107421875,289.0011901855469,1.0,0.988002598285675,0.2118314653635025,0.2118314653635025,1.0,1.0,-5.311233043670654,0.8542513847351074,4.456981658935547,-0.3378104865550995,1.0,1.0,0.0,415.7925720214844,410.0,66260.609375,0.0,12391.1259765625,1.0,283.1499938964844,287.1137390136719,298.5195007324219,302.7863464355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710263967514038,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.94921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.4384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034620,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9783630371094,0.8205974698066711,0.5361893177032471,0.4888335168361664,296.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.97821044921875,0.9831637740135192,0.92125803232193,0.8741899132728577,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97821044921875,0.9990000128746032,1.0,0.6892179250717163,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9783020019531,0.8934770226478577,0.7005237340927124,0.6682655811309814,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9785461425781,0.7256172895431519,0.3646057844161987,1.6776385307312012,288.978271484375,284.95001220703125,299.1377258300781,295.49713134765625,297.5556335449219,297.09600830078125,288.9776306152344,1.0,0.98494154214859,0.2120626419782638,0.2120626419782638,1.0,1.0,-5.28734016418457,0.8503593802452087,4.436980724334717,-0.3363086283206939,1.0,1.0,0.0,416.1241760253906,410.0,65983.109375,0.0,12260.525390625,1.0,283.1499938964844,287.0971984863281,298.4956970214844,302.7451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707175254821777,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.21484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.541259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034680,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9783630371094,0.8205974698066711,0.5361893177032471,0.4888335168361664,296.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.97821044921875,0.9831637740135192,0.92125803232193,0.8741899132728577,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97821044921875,0.9990000128746032,1.0,0.6892179250717163,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9783020019531,0.8934770226478577,0.7005237340927124,0.6682655811309814,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9785461425781,0.7256172895431519,0.3646057844161987,1.6776385307312012,288.978271484375,284.95001220703125,299.1377258300781,295.49713134765625,297.5556335449219,297.09600830078125,288.9776306152344,1.0,0.98494154214859,0.2120626419782638,0.2120626419782638,1.0,1.0,-5.28734016418457,0.8503593802452087,4.436980724334717,-0.3363086283206939,1.0,1.0,0.0,416.1241760253906,410.0,65983.109375,0.0,12260.525390625,1.0,283.1499938964844,287.0971984863281,298.4956970214844,302.7451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707175254821777,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.21484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.541259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034740,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9542236328125,0.8178085088729858,0.5324519276618958,0.4856125116348266,296.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540710449219,0.9803146123886108,0.915777325630188,0.8692174553871155,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540405273437,0.9990000128746032,1.0,0.6921340823173523,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9541320800781,0.8907300233840942,0.6970085501670837,0.6650994420051575,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9543762207031,0.7230443954467773,0.3617869317531585,1.6655702590942385,288.9541015625,284.95001220703125,299.09869384765625,295.4736022949219,297.5380249023437,297.0846252441406,288.9534606933594,1.0,0.9817543625831604,0.212293803691864,0.212293803691864,1.0,1.0,-5.262601852416992,0.8462863564491272,4.41631555557251,-0.3348017334938049,1.0,1.0,0.0,416.3919372558594,410.0,65698.1015625,0.0,12125.6767578125,1.0,283.1499938964844,287.0801696777344,298.4719543457031,302.7034912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703637719154358,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.8232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3126.22314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034800,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9542236328125,0.8178085088729858,0.5324519276618958,0.4856125116348266,296.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540710449219,0.9803146123886108,0.915777325630188,0.8692174553871155,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540405273437,0.9990000128746032,1.0,0.6921340823173523,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9541320800781,0.8907300233840942,0.6970085501670837,0.6650994420051575,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9543762207031,0.7230443954467773,0.3617869317531585,1.6655702590942385,288.9541015625,284.95001220703125,299.09869384765625,295.4736022949219,297.5380249023437,297.0846252441406,288.9534606933594,1.0,0.9817543625831604,0.212293803691864,0.212293803691864,1.0,1.0,-5.262601852416992,0.8462863564491272,4.41631555557251,-0.3348017334938049,1.0,1.0,0.0,416.3919372558594,410.0,65698.1015625,0.0,12125.6767578125,1.0,283.1499938964844,287.0801696777344,298.4719543457031,302.7034912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703637719154358,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.8232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3126.22314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
