time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034860,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9295349121094,0.8149462938308716,0.5286431312561035,0.4823288917541504,296.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.92938232421875,0.977340281009674,0.9102011919021606,0.8641580939292908,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.92938232421875,0.9990000128746032,1.0,0.6949464082717896,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9294738769531,0.8879395127296448,0.6934055685997009,0.6618527173995972,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9297180175781,0.720395028591156,0.3588964641094208,1.6531890630722046,288.929443359375,284.95001220703125,299.06011962890625,295.4501342773437,297.5205078125,297.0732727050781,288.9287414550781,1.0,0.9784629940986632,0.2125819772481918,0.2125819772481918,1.0,1.0,-5.237066268920898,0.8422614336013794,4.394804954528809,-0.3330680429935455,1.0,1.0,0.0,416.6473388671875,410.0,65406.57421875,0.0,11987.5029296875,1.0,283.1499938964844,287.0627746582031,298.4482727050781,302.6615295410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699730038642883,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.5576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034920,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9295349121094,0.8149462938308716,0.5286431312561035,0.4823288917541504,296.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.92938232421875,0.977340281009674,0.9102011919021606,0.8641580939292908,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.92938232421875,0.9990000128746032,1.0,0.6949464082717896,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9294738769531,0.8879395127296448,0.6934055685997009,0.6618527173995972,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9297180175781,0.720395028591156,0.3588964641094208,1.6531890630722046,288.929443359375,284.95001220703125,299.06011962890625,295.4501342773437,297.5205078125,297.0732727050781,288.9287414550781,1.0,0.9784629940986632,0.2125819772481918,0.2125819772481918,1.0,1.0,-5.237066268920898,0.8422614336013794,4.394804954528809,-0.3330680429935455,1.0,1.0,0.0,416.6473388671875,410.0,65406.57421875,0.0,11987.5029296875,1.0,283.1499938964844,287.0627746582031,298.4482727050781,302.6615295410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699730038642883,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.5576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034980,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.904052734375,0.8119378089904785,0.5247478485107422,0.4789738655090332,296.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9039001464844,0.9741686582565308,0.9045082330703736,0.8589963912963867,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90386962890625,0.9990000128746032,1.0,0.6972602605819702,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9039611816406,0.8850379586219788,0.6896960139274597,0.658512532711029,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9042358398437,0.717601478099823,0.3559199869632721,1.6404513120651243,288.9039306640625,284.95001220703125,299.02215576171875,295.4267272949219,297.5032958984375,297.06207275390625,288.9032287597656,1.0,0.9750104546546936,0.2128701359033584,0.2128701359033584,1.0,1.0,-5.210138320922852,0.8379480242729187,4.372189998626709,-0.3313027024269104,1.0,1.0,0.0,416.9512939453125,410.0,65104.765625,0.0,11843.4755859375,1.0,283.1499938964844,287.0447692871094,298.42462158203125,302.6190185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695335388183594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3118.43505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035040,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.904052734375,0.8119378089904785,0.5247478485107422,0.4789738655090332,296.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9039001464844,0.9741686582565308,0.9045082330703736,0.8589963912963867,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90386962890625,0.9990000128746032,1.0,0.6972602605819702,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9039611816406,0.8850379586219788,0.6896960139274597,0.658512532711029,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9042358398437,0.717601478099823,0.3559199869632721,1.6404513120651243,288.9039306640625,284.95001220703125,299.02215576171875,295.4267272949219,297.5032958984375,297.06207275390625,288.9032287597656,1.0,0.9750104546546936,0.2128701359033584,0.2128701359033584,1.0,1.0,-5.210138320922852,0.8379480242729187,4.372189998626709,-0.3313027024269104,1.0,1.0,0.0,416.9512939453125,410.0,65104.765625,0.0,11843.4755859375,1.0,283.1499938964844,287.0447692871094,298.42462158203125,302.6190185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695335388183594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3118.43505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035100,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8910217285156,0.8103696703910828,0.5227756500244141,0.4772770702838897,296.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.890869140625,0.9725016951560974,0.9016281366348268,0.8563871383666992,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8908386230469,0.9990000128746032,1.0,0.6980889439582825,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.89093017578125,0.883542537689209,0.6878106594085693,0.6568167805671692,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8912048339844,0.7161436676979065,0.3544075191020965,1.6339867115020752,288.8908996582031,284.95001220703125,299.00341796875,295.4150085449219,297.4947814941406,297.0565490722656,288.8901672363281,1.0,0.973225712776184,0.2130142152309417,0.2130142152309417,1.0,1.0,-5.196145057678223,0.8356785178184509,4.360466480255127,-0.3304104804992676,1.0,1.0,0.0,417.1354370117188,410.0,64950.328125,0.0,11769.2197265625,1.0,283.1499938964844,287.0355529785156,298.41278076171875,302.5975952148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692979216575623,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3116.224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035160,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.877685546875,0.8087413907051086,0.5207813382148743,0.47556272149086,296.7635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87750244140625,0.9707632660865784,0.8987153768539429,0.8537505865097046,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8774719238281,0.9990026354789734,1.0,0.6986601948738098,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8775634765625,0.882002055644989,0.6858956217765808,0.6550962328910828,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8778686523437,0.7146276235580444,0.352871835231781,1.6274315118789673,288.8775329589844,284.95001220703125,298.9848327636719,295.4033203125,297.4863586425781,297.0511169433594,288.8768005371094,1.0,0.9713783264160156,0.213265061378479,0.213265061378479,1.0,1.0,-5.18158483505249,0.8336878418922424,4.347897052764893,-0.3291118443012237,1.0,1.0,0.0,417.3471374511719,410.0,64792.05078125,0.0,11692.646484375,1.0,283.1499938964844,287.026123046875,298.40093994140625,302.575927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690459132194519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3113.8603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035220,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.85015869140625,0.8053416013717651,0.516726016998291,0.4720773994922638,296.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8499755859375,0.9671286344528198,0.8927887082099915,0.848386824131012,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8499450683594,0.9979276657104492,1.0,0.6990810036659241,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8500366210937,0.8788458108901978,0.681973397731781,0.6515730023384094,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.850341796875,0.7114486694335938,0.3497308194637298,1.6140245199203491,288.8500061035156,284.95001220703125,298.9482727050781,295.3799743652344,297.4700012207031,297.04058837890625,288.8492431640625,1.0,0.9675034880638124,0.2137667685747146,0.2137667685747146,1.0,1.0,-5.151027202606201,0.8294473886489868,4.321579933166504,-0.3264632821083069,1.0,1.0,0.0,417.7742309570313,410.0,64465.765625,0.0,11532.861328125,1.0,283.1499938964844,287.00665283203125,298.3773193359375,302.531982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684884905815125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3108.631591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035280,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.85015869140625,0.8053416013717651,0.516726016998291,0.4720773994922638,296.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8499755859375,0.9671286344528198,0.8927887082099915,0.848386824131012,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8499450683594,0.9979276657104492,1.0,0.6990810036659241,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8500366210937,0.8788458108901978,0.681973397731781,0.6515730023384094,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.850341796875,0.7114486694335938,0.3497308194637298,1.6140245199203491,288.8500061035156,284.95001220703125,298.9482727050781,295.3799743652344,297.4700012207031,297.04058837890625,288.8492431640625,1.0,0.9675034880638124,0.2137667685747146,0.2137667685747146,1.0,1.0,-5.151027202606201,0.8294473886489868,4.321579933166504,-0.3264632821083069,1.0,1.0,0.0,417.7742309570313,410.0,64465.765625,0.0,11532.861328125,1.0,283.1499938964844,287.00665283203125,298.3773193359375,302.531982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684884905815125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3108.631591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035340,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8218688964844,0.8018646240234375,0.5125881433486938,0.4685175120830536,296.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216857910156,0.9633694887161256,0.8867379426956177,0.8429059386253357,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216552734375,0.996733546257019,1.0,0.6991694569587708,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.82177734375,0.8756734132766724,0.677937924861908,0.6479426622390747,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.82208251953125,0.7081112861633301,0.3465059101581573,1.6002358198165894,288.8217163085937,284.95001220703125,298.9125671386719,295.3566589355469,297.4541015625,297.0304870605469,288.8209228515625,1.0,0.9634548425674438,0.2142684906721115,0.2142684906721115,1.0,1.0,-5.119243621826172,0.8249346017837524,4.294309139251709,-0.323830783367157,1.0,1.0,0.0,418.1233215332031,410.0,64130.3046875,0.0,11367.6015625,1.0,283.1499938964844,286.9866027832031,298.35369873046875,302.4874572753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678680062294006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035400,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8218688964844,0.8018646240234375,0.5125881433486938,0.4685175120830536,296.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216857910156,0.9633694887161256,0.8867379426956177,0.8429059386253357,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216552734375,0.996733546257019,1.0,0.6991694569587708,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.82177734375,0.8756734132766724,0.677937924861908,0.6479426622390747,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.82208251953125,0.7081112861633301,0.3465059101581573,1.6002358198165894,288.8217163085937,284.95001220703125,298.9125671386719,295.3566589355469,297.4541015625,297.0304870605469,288.8209228515625,1.0,0.9634548425674438,0.2142684906721115,0.2142684906721115,1.0,1.0,-5.119243621826172,0.8249346017837524,4.294309139251709,-0.323830783367157,1.0,1.0,0.0,418.1233215332031,410.0,64130.3046875,0.0,11367.6015625,1.0,283.1499938964844,286.9866027832031,298.35369873046875,302.4874572753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678680062294006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035460,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7931213378906,0.7983803749084473,0.5083828568458557,0.4648949801921844,296.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7929077148437,0.9595184326171876,0.8805854320526123,0.8373270630836487,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7928771972656,0.9955527782440186,1.0,0.6992554664611816,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7929992675781,0.8725146651268005,0.6738089919090271,0.6442221999168396,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7933349609375,0.704685389995575,0.3432124257087707,1.5861283540725708,288.79296875,284.95001220703125,298.8778076171875,295.3334045410156,297.4385681152344,297.0205078125,288.7921447753906,1.0,0.9592990279197692,0.2147012650966644,0.2147012650966644,1.0,1.0,-5.086748123168945,0.819989800453186,4.266757965087891,-0.3214830160140991,1.0,1.0,0.0,418.3951721191406,410.0,63788.6640625,0.0,11199.8037109375,1.0,283.1499938964844,286.9662170410156,298.3301696777344,302.4425964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671987652778625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.7763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3096.532470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035520,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7931213378906,0.7983803749084473,0.5083828568458557,0.4648949801921844,296.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7929077148437,0.9595184326171876,0.8805854320526123,0.8373270630836487,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7928771972656,0.9955527782440186,1.0,0.6992554664611816,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7929992675781,0.8725146651268005,0.6738089919090271,0.6442221999168396,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7933349609375,0.704685389995575,0.3432124257087707,1.5861283540725708,288.79296875,284.95001220703125,298.8778076171875,295.3334045410156,297.4385681152344,297.0205078125,288.7921447753906,1.0,0.9592990279197692,0.2147012650966644,0.2147012650966644,1.0,1.0,-5.086748123168945,0.819989800453186,4.266757965087891,-0.3214830160140991,1.0,1.0,0.0,418.3951721191406,410.0,63788.6640625,0.0,11199.8037109375,1.0,283.1499938964844,286.9662170410156,298.3301696777344,302.4425964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671987652778625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.7763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3096.532470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035580,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7638854980469,0.7948780059814453,0.5041115880012512,0.4612122774124145,296.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.763671875,0.95556378364563,0.874333381652832,0.831653356552124,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7636413574219,0.994374454021454,1.0,0.6993411779403687,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7637634277344,0.8693565130233765,0.6695879697799683,0.640414297580719,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7640991210937,0.7012127637863159,0.3398517668247223,1.5717145204544067,288.76373291015625,284.95001220703125,298.8440856933594,295.3101806640625,297.4232788085937,297.0105895996094,288.76287841796875,1.0,0.9550500512123108,0.2151340395212173,0.2151340395212173,1.0,1.0,-5.053580284118652,0.8148751854896545,4.238705158233643,-0.3191602826118469,1.0,1.0,0.0,418.6183776855469,410.0,63440.890625,0.0,11030.013671875,1.0,283.1499938964844,286.9454345703125,298.30670166015625,302.3973999023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664835095405579,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3089.82275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035640,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7638854980469,0.7948780059814453,0.5041115880012512,0.4612122774124145,296.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.763671875,0.95556378364563,0.874333381652832,0.831653356552124,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7636413574219,0.994374454021454,1.0,0.6993411779403687,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7637634277344,0.8693565130233765,0.6695879697799683,0.640414297580719,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7640991210937,0.7012127637863159,0.3398517668247223,1.5717145204544067,288.76373291015625,284.95001220703125,298.8440856933594,295.3101806640625,297.4232788085937,297.0105895996094,288.76287841796875,1.0,0.9550500512123108,0.2151340395212173,0.2151340395212173,1.0,1.0,-5.053580284118652,0.8148751854896545,4.238705158233643,-0.3191602826118469,1.0,1.0,0.0,418.6183776855469,410.0,63440.890625,0.0,11030.013671875,1.0,283.1499938964844,286.9454345703125,298.30670166015625,302.3973999023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664835095405579,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3089.82275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035700,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7490234375,0.7931160926818848,0.5019434094429016,0.4593414068222046,296.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74884033203125,0.9535438418388368,0.8711578845977783,0.8287698030471802,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.748779296875,0.993786096572876,1.0,0.6993839144706726,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489013671875,0.86777263879776,0.6674314141273499,0.6384667754173279,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7492370605469,0.6994532942771912,0.3381380438804626,1.5643563270568848,288.7488708496094,284.95001220703125,298.82763671875,295.298583984375,297.415771484375,297.0056457519531,288.7480163574219,1.0,0.9528853297233582,0.2153504192829132,0.2153504192829132,1.0,1.0,-5.036699771881104,0.8122479915618896,4.224452018737793,-0.3180058598518371,1.0,1.0,0.0,418.7095642089844,410.0,63263.8984375,0.0,10944.0869140625,1.0,283.1499938964844,286.93487548828125,298.2950134277344,302.3746643066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661038875579834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.7802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3086.261474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035760,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7341613769531,0.7913508415222168,0.4997729063034057,0.4574686586856842,296.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.9514989852905272,0.8679788112640381,0.8258829712867737,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339172363281,0.9931918382644652,1.0,0.6994270086288452,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.8661900162696838,0.6652715802192688,0.6365164518356323,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.734375,0.6976867318153381,0.3364219665527344,1.5569887161254885,288.7340087890625,284.95001220703125,298.8114624023437,295.2870178222656,297.40826416015625,297.0007019042969,288.733154296875,1.0,0.950714945793152,0.2156676948070526,0.2156676948070526,1.0,1.0,-5.019747257232666,0.8099669814109802,4.209780216217041,-0.3164890110492706,1.0,1.0,0.0,418.8089904785156,410.0,63086.68359375,0.0,10858.4697265625,1.0,283.1499938964844,286.9242858886719,298.2832946777344,302.3518981933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657215237617493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3082.674072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035820,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.703857421875,0.7877779006958008,0.4953632056713104,0.4536628723144531,296.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7036437988281,0.9472989439964294,0.861516535282135,0.8200129866600037,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7035827636719,0.991918683052063,1.0,0.6993365287780762,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7037353515625,0.8629908561706543,0.6608535051345825,0.6325250267982483,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7040710449219,0.6940876841545105,0.3329198360443115,1.5419456958770752,288.70367431640625,284.95001220703125,298.78009033203125,295.263916015625,297.3935852050781,296.9908447265625,288.70281982421875,1.0,0.946279227733612,0.216302216053009,0.216302216053009,1.0,1.0,-4.985049724578857,0.8052666187286377,4.179783344268799,-0.3134181499481201,1.0,1.0,0.0,418.9977722167969,410.0,62724.578125,0.0,10684.4794921875,1.0,283.1499938964844,286.90264892578125,298.25994873046875,302.30596923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649073839187622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.036376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035880,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.703857421875,0.7877779006958008,0.4953632056713104,0.4536628723144531,296.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7036437988281,0.9472989439964294,0.861516535282135,0.8200129866600037,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7035827636719,0.991918683052063,1.0,0.6993365287780762,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7037353515625,0.8629908561706543,0.6608535051345825,0.6325250267982483,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7040710449219,0.6940876841545105,0.3329198360443115,1.5419456958770752,288.70367431640625,284.95001220703125,298.78009033203125,295.263916015625,297.3935852050781,296.9908447265625,288.70281982421875,1.0,0.946279227733612,0.216302216053009,0.216302216053009,1.0,1.0,-4.985049724578857,0.8052666187286377,4.179783344268799,-0.3134181499481201,1.0,1.0,0.0,418.9977722167969,410.0,62724.578125,0.0,10684.4794921875,1.0,283.1499938964844,286.90264892578125,298.25994873046875,302.30596923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649073839187622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.036376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035940,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6729736328125,0.784138560295105,0.4909039139747619,0.4498174786567688,296.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6727600097656,0.9429364204406738,0.8549801111221313,0.8140784502029419,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6726989746094,0.9904263615608216,0.998469054698944,0.6988324522972107,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728515625,0.8597356677055359,0.6563618183135986,0.6284708380699158,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6732177734375,0.6904035806655884,0.329368531703949,1.5267043113708496,288.6727905273437,284.95001220703125,298.75,295.2408447265625,297.37921142578125,296.98101806640625,288.6719055175781,1.0,0.9417463541030884,0.2169367372989654,0.2169367372989654,1.0,1.0,-4.949360370635986,0.8003281354904175,4.149032115936279,-0.3103561997413635,1.0,1.0,0.0,419.2505798339844,410.0,62355.2109375,0.0,10508.3154296875,1.0,283.1499938964844,286.880615234375,298.2366027832031,302.2596740722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640521764755249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.2978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3067.01416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036000,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6729736328125,0.784138560295105,0.4909039139747619,0.4498174786567688,296.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6727600097656,0.9429364204406738,0.8549801111221313,0.8140784502029419,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6726989746094,0.9904263615608216,0.998469054698944,0.6988324522972107,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728515625,0.8597356677055359,0.6563618183135986,0.6284708380699158,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6732177734375,0.6904035806655884,0.329368531703949,1.5267043113708496,288.6727905273437,284.95001220703125,298.75,295.2408447265625,297.37921142578125,296.98101806640625,288.6719055175781,1.0,0.9417463541030884,0.2169367372989654,0.2169367372989654,1.0,1.0,-4.949360370635986,0.8003281354904175,4.149032115936279,-0.3103561997413635,1.0,1.0,0.0,419.2505798339844,410.0,62355.2109375,0.0,10508.3154296875,1.0,283.1499938964844,286.880615234375,298.2366027832031,302.2596740722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640521764755249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.2978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3067.01416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036060,296.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6408386230469,0.7804198861122131,0.4863598644733429,0.4459018409252167,296.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.640625,0.9384015202522278,0.8483190536499023,0.8080333471298218,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6405639648437,0.9886202216148376,0.9965875148773192,0.6976928114891052,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6407165527344,0.8564024567604065,0.6517308950424194,0.6242958903312683,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.64111328125,0.6866178512573242,0.325737863779068,1.5111300945281982,288.6406555175781,284.95001220703125,298.7216491699219,295.2149963378906,297.365234375,296.97125244140625,288.63970947265625,1.0,0.937046766281128,0.2175628691911697,0.2175628691911697,1.0,1.0,-4.912169933319092,0.7950124144554138,4.117157459259033,-0.3073370456695556,1.0,1.0,0.0,419.5357055664063,410.0,61968.671875,0.0,10327.1953125,1.0,283.1499938964844,286.8575439453125,298.2110595703125,302.2107849121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633017539978027,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3059.974365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036120,296.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6408386230469,0.7804198861122131,0.4863598644733429,0.4459018409252167,296.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.640625,0.9384015202522278,0.8483190536499023,0.8080333471298218,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6405639648437,0.9886202216148376,0.9965875148773192,0.6976928114891052,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6407165527344,0.8564024567604065,0.6517308950424194,0.6242958903312683,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.64111328125,0.6866178512573242,0.325737863779068,1.5111300945281982,288.6406555175781,284.95001220703125,298.7216491699219,295.2149963378906,297.365234375,296.97125244140625,288.63970947265625,1.0,0.937046766281128,0.2175628691911697,0.2175628691911697,1.0,1.0,-4.912169933319092,0.7950124144554138,4.117157459259033,-0.3073370456695556,1.0,1.0,0.0,419.5357055664063,410.0,61968.671875,0.0,10327.1953125,1.0,283.1499938964844,286.8575439453125,298.2110595703125,302.2107849121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633017539978027,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3059.974365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036180,296.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6075134277344,0.7766876816749573,0.4817449748516083,0.4419224560260772,296.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6072692871094,0.9337909817695618,0.8415527939796448,0.8018893003463745,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6072082519531,0.9867231845855712,0.994469940662384,0.6963790059089661,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6073608398437,0.8530596494674683,0.6469842791557312,0.6200113892555237,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6077880859375,0.6827937364578247,0.3220410943031311,1.495258331298828,288.6073303222656,284.95001220703125,298.6952514648437,295.1837463378906,297.3517150878906,296.9614562988281,288.6063232421875,1.0,0.9322358965873718,0.2181890159845352,0.2181890159845352,1.0,1.0,-4.874089241027832,0.7894740700721741,4.084615230560303,-0.3043356537818908,1.0,1.0,0.0,419.7828369140625,410.0,61563.75,0.0,10143.7978515625,1.0,283.1499938964844,286.8334045410156,298.1806335449219,302.1565856933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627658486366272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.4033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3054.94775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036240,296.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6075134277344,0.7766876816749573,0.4817449748516083,0.4419224560260772,296.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6072692871094,0.9337909817695618,0.8415527939796448,0.8018893003463745,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6072082519531,0.9867231845855712,0.994469940662384,0.6963790059089661,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6073608398437,0.8530596494674683,0.6469842791557312,0.6200113892555237,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6077880859375,0.6827937364578247,0.3220410943031311,1.495258331298828,288.6073303222656,284.95001220703125,298.6952514648437,295.1837463378906,297.3517150878906,296.9614562988281,288.6063232421875,1.0,0.9322358965873718,0.2181890159845352,0.2181890159845352,1.0,1.0,-4.874089241027832,0.7894740700721741,4.084615230560303,-0.3043356537818908,1.0,1.0,0.0,419.7828369140625,410.0,61563.75,0.0,10143.7978515625,1.0,283.1499938964844,286.8334045410156,298.1806335449219,302.1565856933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627658486366272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.4033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3054.94775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036300,296.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5904235839844,0.7748164534568787,0.4794129133224487,0.4399106502532959,296.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5901794433594,0.9314609169960022,0.8381326794624329,0.7987825274467468,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5901184082031,0.9857412576675416,0.9933316707611084,0.6956670880317688,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5902709960937,0.8513844609260559,0.6445726156234741,0.6178325414657593,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.6808677911758423,0.3201694190502167,1.4872183799743652,288.5902404785156,284.95001220703125,298.6827392578125,295.166259765625,297.3451232910156,296.95660400390625,288.5892333984375,1.0,0.9297931790351868,0.2185020744800567,0.2185020744800567,1.0,1.0,-4.854735374450684,0.786625325679779,4.06810998916626,-0.3028373420238495,1.0,1.0,0.0,419.8985595703125,410.0,61355.07421875,0.0,10051.46875,1.0,283.1499938964844,286.8209533691406,298.16357421875,302.1272888183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625539541244507,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3052.9599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036360,296.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.572998046875,0.7729421257972717,0.47706139087677,0.4378813207149505,296.6717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.57275390625,0.929117739200592,0.8346831202507019,0.7956480383872986,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5726928710937,0.9847353100776672,0.99213045835495,0.694911777973175,296.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5728454589844,0.8497065305709839,0.6421312689781189,0.6156253218650818,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5732727050781,0.6789323091506958,0.3182792067527771,1.4790949821472168,288.57281494140625,284.95001220703125,298.6706848144531,295.1475524902344,297.3386535644531,296.9517517089844,288.57177734375,1.0,0.9273228645324708,0.2188949733972549,0.2188949733972549,1.0,1.0,-4.835154056549072,0.7840036153793335,4.051150321960449,-0.3010426163673401,1.0,1.0,0.0,420.0063171386719,410.0,61141.33203125,0.0,9958.58984375,1.0,283.1499938964844,286.8082275390625,298.14508056640625,302.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623478412628174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3051.0263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036420,296.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372619628906,0.76918625831604,0.4723077714443207,0.4337770938873291,296.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370178222656,0.9244042634963988,0.8277081251144409,0.7893070578575134,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5369567871094,0.9826520681381226,0.9895612597465516,0.6932867169380188,296.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.537109375,0.8463438749313354,0.6371715664863586,0.611138105392456,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375671386719,0.6750372648239136,0.3144504725933075,1.4626309871673584,288.5370788574219,284.95001220703125,298.6477966308594,295.10675048828125,297.3259582519531,296.9421081542969,288.5360107421875,1.0,0.922309637069702,0.2196807861328125,0.2196807861328125,1.0,1.0,-4.795351505279541,0.7786253094673157,4.016726016998291,-0.2973414659500122,1.0,1.0,0.0,420.2123718261719,410.0,60700.8828125,0.0,9771.7021484375,1.0,283.1499938964844,286.7819519042969,298.1046142578125,302.0296936035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619781136512756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,3047.55859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036480,296.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372619628906,0.76918625831604,0.4723077714443207,0.4337770938873291,296.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370178222656,0.9244042634963988,0.8277081251144409,0.7893070578575134,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5369567871094,0.9826520681381226,0.9895612597465516,0.6932867169380188,296.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.537109375,0.8463438749313354,0.6371715664863586,0.611138105392456,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375671386719,0.6750372648239136,0.3144504725933075,1.4626309871673584,288.5370788574219,284.95001220703125,298.6477966308594,295.10675048828125,297.3259582519531,296.9421081542969,288.5360107421875,1.0,0.922309637069702,0.2196807861328125,0.2196807861328125,1.0,1.0,-4.795351505279541,0.7786253094673157,4.016726016998291,-0.2973414659500122,1.0,1.0,0.0,420.2123718261719,410.0,60700.8828125,0.0,9771.7021484375,1.0,283.1499938964844,286.7819519042969,298.1046142578125,302.0296936035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619781136512756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,3047.55859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036540,296.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5002136230469,0.7654247879981995,0.4674825966358185,0.4296083748340606,296.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4999389648437,0.9196869134902954,0.8206444978713989,0.7828779220581055,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998779296875,0.9804695844650269,0.9867510199546814,0.6914965510368347,296.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.50006103515625,0.842972457408905,0.6321028470993042,0.6065478920936584,296.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.50054931640625,0.6711148619651794,0.3105541169643402,1.445861577987671,288.5,284.95001220703125,298.6264343261719,295.0617370605469,297.31317138671875,296.93194580078125,288.4989013671875,1.0,0.9171996116638184,0.2204665839672088,0.2204665839672088,1.0,1.0,-4.754693984985352,0.7730182409286499,3.981675863265991,-0.2935177981853485,1.0,1.0,0.0,420.4009094238281,410.0,60241.3203125,0.0,9583.3154296875,1.0,283.1499938964844,286.7545166015625,298.0596008300781,301.9572448730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616116046905518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3044.120849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036600,296.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5002136230469,0.7654247879981995,0.4674825966358185,0.4296083748340606,296.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4999389648437,0.9196869134902954,0.8206444978713989,0.7828779220581055,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998779296875,0.9804695844650269,0.9867510199546814,0.6914965510368347,296.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.50006103515625,0.842972457408905,0.6321028470993042,0.6065478920936584,296.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.50054931640625,0.6711148619651794,0.3105541169643402,1.445861577987671,288.5,284.95001220703125,298.6264343261719,295.0617370605469,297.31317138671875,296.93194580078125,288.4989013671875,1.0,0.9171996116638184,0.2204665839672088,0.2204665839672088,1.0,1.0,-4.754693984985352,0.7730182409286499,3.981675863265991,-0.2935177981853485,1.0,1.0,0.0,420.4009094238281,410.0,60241.3203125,0.0,9583.3154296875,1.0,283.1499938964844,286.7545166015625,298.0596008300781,301.9572448730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616116046905518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3044.120849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036660,296.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48150634765625,0.7635571360588074,0.4650686383247375,0.4275222718715668,296.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4812316894531,0.9173542261123656,0.8171159029006958,0.7796652317047119,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4811706542969,0.9793505072593688,0.9852884411811828,0.690561830997467,296.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4813232421875,0.8412961363792419,0.6295573711395264,0.6042417883872986,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818115234375,0.6691615581512451,0.3086021542549133,1.437457799911499,288.4812927246094,284.95001220703125,298.6163635253906,295.0379333496094,297.306884765625,296.9268493652344,288.48016357421875,1.0,0.9146364331245422,0.2209665477275848,0.2209665477275848,1.0,1.0,-4.734253406524658,0.7705472707748413,3.9637062549591056,-0.2912391126155853,1.0,1.0,0.0,420.4956665039063,410.0,60008.51953125,0.0,9489.6904296875,1.0,283.1499938964844,286.7406311035156,298.0361022949219,301.9197692871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614622354507446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3042.719482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036720,296.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.462158203125,0.7616564035415649,0.4625951051712036,0.4253840148448944,296.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4618835449219,0.9149933457374572,0.813503086566925,0.7763758301734924,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4618225097656,0.9781802892684937,0.983723521232605,0.6895582675933838,296.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4620056152344,0.8395861387252808,0.626937747001648,0.6018674969673157,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4624938964844,0.6671686172485352,0.3065987229347229,1.4288290739059448,288.4619445800781,284.95001220703125,298.6064758300781,295.0128479003906,297.3006591796875,296.9217529296875,288.4607849121094,1.0,0.9120060205459596,0.2214742004871368,0.2214742004871368,1.0,1.0,-4.713261604309082,0.7680014967918396,3.9452598094940186,-0.2889792621135711,1.0,1.0,0.0,420.58154296875,410.0,59767.39453125,0.0,9394.0849609375,1.0,283.1499938964844,286.7262268066406,298.0108947753906,301.8800048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612743616104126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.6083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3040.95751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
