time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036780,296.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4232482910156,0.7578742504119873,0.4576422572135925,0.421101838350296,296.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4229431152344,0.9103485941886902,0.8062701225280762,0.7697902917861938,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4228820800781,0.975763738155365,0.9804569482803344,0.687457263469696,296.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4230651855469,0.8361701965332031,0.6216691732406616,0.5970909595489502,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.423583984375,0.6631938815116882,0.3025805056095123,1.4115198850631714,288.42303466796875,284.95001220703125,298.58770751953125,294.96051025390625,297.2886657714844,296.9117126464844,288.4218444824219,1.0,0.9067264795303344,0.222481831908226,0.222481831908226,1.0,1.0,-4.671026706695557,0.7627903819084167,3.908236503601074,-0.2848041653633117,1.0,1.0,0.0,420.7496948242188,410.0,59281.0859375,0.0,9203.94140625,1.0,283.1499938964844,286.6972045898437,297.9584655761719,301.7981262207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860922634601593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3037.658447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036840,296.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4232482910156,0.7578742504119873,0.4576422572135925,0.421101838350296,296.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4229431152344,0.9103485941886902,0.8062701225280762,0.7697902917861938,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4228820800781,0.975763738155365,0.9804569482803344,0.687457263469696,296.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4230651855469,0.8361701965332031,0.6216691732406616,0.5970909595489502,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.423583984375,0.6631938815116882,0.3025805056095123,1.4115198850631714,288.42303466796875,284.95001220703125,298.58770751953125,294.96051025390625,297.2886657714844,296.9117126464844,288.4218444824219,1.0,0.9067264795303344,0.222481831908226,0.222481831908226,1.0,1.0,-4.671026706695557,0.7627903819084167,3.908236503601074,-0.2848041653633117,1.0,1.0,0.0,420.7496948242188,410.0,59281.0859375,0.0,9203.94140625,1.0,283.1499938964844,286.6972045898437,297.9584655761719,301.7981262207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860922634601593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3037.658447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036900,296.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.403564453125,0.7559813857078552,0.4551478922367096,0.4189449548721313,296.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032592773437,0.9080620408058168,0.8026267886161804,0.7664729356765747,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031982421875,0.9745113253593444,0.9787545204162598,0.6863597631454468,296.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40338134765625,0.8344529271125793,0.6190056800842285,0.594675600528717,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039001464844,0.6612013578414917,0.3005539774894714,1.4027889966964722,288.4033508300781,284.95001220703125,298.5787658691406,294.9331359863281,297.2828369140625,296.90673828125,288.4021301269531,1.0,0.9040615558624268,0.22298564016819,0.22298564016819,1.0,1.0,-4.649652004241943,0.7601103186607361,3.8895418643951416,-0.2828599214553833,1.0,1.0,0.0,420.8350830078125,410.0,59034.76171875,0.0,9108.8759765625,1.0,283.1499938964844,286.6824645996094,297.9313049316406,301.7559814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607683181762695,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3036.2109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036960,296.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3836669921875,0.7540878057479858,0.4526362121105194,0.4167723953723907,296.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.38336181640625,0.905809223651886,0.798956036567688,0.7631301283836365,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.38330078125,0.9732251167297364,0.9769814610481262,0.685214102268219,296.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38348388671875,0.8327277302742004,0.6163133382797241,0.5922330617904663,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.384033203125,0.6592051386833191,0.2985105514526367,1.3939818143844604,288.3834228515625,284.95001220703125,298.5700378417969,294.905029296875,297.2771911621094,296.9018249511719,288.3822326660156,1.0,0.9013748168945312,0.2234657108783722,0.2234657108783722,1.0,1.0,-4.628079891204834,0.7572928667068481,3.870786905288696,-0.2811154723167419,1.0,1.0,0.0,420.9114685058594,410.0,58785.1875,0.0,9013.5380859375,1.0,283.1499938964844,286.6675720214844,297.90313720703125,301.71258544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605888485908508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.527587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037020,296.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433532714844,0.7503105998039246,0.4475786685943603,0.4123959541320801,296.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3430480957031,0.901437520980835,0.7915569543838501,0.7563900947570801,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429870605469,0.9705718755722046,0.973286509513855,0.682820737361908,296.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.8292638659477234,0.6108698844909668,0.5872920751571655,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6552187204360962,0.2943905591964721,1.3762156963348389,288.3431091308594,284.95001220703125,298.55328369140625,294.8468322753906,297.2661437988281,296.8922424316406,288.3418884277344,1.0,0.8959531188011169,0.2244258373975753,0.2244258373975753,1.0,1.0,-4.584432601928711,0.7514959573745728,3.832936763763428,-0.2776861488819122,1.0,1.0,0.0,421.0620727539063,410.0,58278.65625,0.0,8822.958984375,1.0,283.1499938964844,286.6373291015625,297.8449401855469,301.6234436035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602384328842163,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3031.240966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037080,296.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433532714844,0.7503105998039246,0.4475786685943603,0.4123959541320801,296.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3430480957031,0.901437520980835,0.7915569543838501,0.7563900947570801,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429870605469,0.9705718755722046,0.973286509513855,0.682820737361908,296.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.8292638659477234,0.6108698844909668,0.5872920751571655,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6552187204360962,0.2943905591964721,1.3762156963348389,288.3431091308594,284.95001220703125,298.55328369140625,294.8468322753906,297.2661437988281,296.8922424316406,288.3418884277344,1.0,0.8959531188011169,0.2244258373975753,0.2244258373975753,1.0,1.0,-4.584432601928711,0.7514959573745728,3.832936763763428,-0.2776861488819122,1.0,1.0,0.0,421.0620727539063,410.0,58278.65625,0.0,8822.958984375,1.0,283.1499938964844,286.6373291015625,297.8449401855469,301.6234436035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602384328842163,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3031.240966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037140,296.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022155761719,0.746554434299469,0.4424698650836944,0.4079717993736267,296.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3018798828125,0.8971052169799805,0.7840669751167297,0.7495633363723755,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30181884765625,0.9678117632865906,0.9693554043769836,0.6802648901939392,296.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.302001953125,0.8257811665534973,0.60533607006073,0.5822645425796509,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3025817871094,0.6512499451637268,0.2902212142944336,1.3582197427749634,288.3019714355469,284.95001220703125,298.5373229980469,294.7862548828125,297.25543212890625,296.8829345703125,288.3006896972656,1.0,0.8904600739479065,0.2253859788179397,0.2253859788179397,1.0,1.0,-4.540060997009277,0.7454750537872314,3.794585943222046,-0.2740263640880584,1.0,1.0,0.0,421.2034606933594,410.0,57759.7265625,0.0,8632.2236328125,1.0,283.1499938964844,286.6063232421875,297.7842102050781,301.5308837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598410487174988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.9580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3027.51416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037200,296.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022155761719,0.746554434299469,0.4424698650836944,0.4079717993736267,296.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3018798828125,0.8971052169799805,0.7840669751167297,0.7495633363723755,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30181884765625,0.9678117632865906,0.9693554043769836,0.6802648901939392,296.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.302001953125,0.8257811665534973,0.60533607006073,0.5822645425796509,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3025817871094,0.6512499451637268,0.2902212142944336,1.3582197427749634,288.3019714355469,284.95001220703125,298.5373229980469,294.7862548828125,297.25543212890625,296.8829345703125,288.3006896972656,1.0,0.8904600739479065,0.2253859788179397,0.2253859788179397,1.0,1.0,-4.540060997009277,0.7454750537872314,3.794585943222046,-0.2740263640880584,1.0,1.0,0.0,421.2034606933594,410.0,57759.7265625,0.0,8632.2236328125,1.0,283.1499938964844,286.6063232421875,297.7842102050781,301.5308837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598410487174988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.9580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3027.51416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037260,296.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601623535156,0.742835283279419,0.4373191297054291,0.4035069048404693,296.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25982666015625,0.8927798271179199,0.7764992713928223,0.7426600456237793,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.259765625,0.964970052242279,0.9652137756347656,0.6775633692741394,296.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2599792480469,0.8222878575325012,0.5997255444526672,0.5771615505218506,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.26055908203125,0.6473195552825928,0.2860120832920074,1.3400297164916992,288.2599182128906,284.95001220703125,298.52197265625,294.7236633300781,297.2448425292969,296.8739318847656,288.25860595703125,1.0,0.8849074244499207,0.2264505475759506,0.2264505475759506,1.0,1.0,-4.495046138763428,0.7396016120910645,3.7554447650909424,-0.269352376461029,1.0,1.0,0.0,421.3383483886719,410.0,57227.828125,0.0,8441.8466796875,1.0,283.1499938964844,286.5745544433594,297.7214660644531,301.4354858398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594030737876892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3023.406494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037320,296.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601623535156,0.742835283279419,0.4373191297054291,0.4035069048404693,296.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25982666015625,0.8927798271179199,0.7764992713928223,0.7426600456237793,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.259765625,0.964970052242279,0.9652137756347656,0.6775633692741394,296.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2599792480469,0.8222878575325012,0.5997255444526672,0.5771615505218506,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.26055908203125,0.6473195552825928,0.2860120832920074,1.3400297164916992,288.2599182128906,284.95001220703125,298.52197265625,294.7236633300781,297.2448425292969,296.8739318847656,288.25860595703125,1.0,0.8849074244499207,0.2264505475759506,0.2264505475759506,1.0,1.0,-4.495046138763428,0.7396016120910645,3.7554447650909424,-0.269352376461029,1.0,1.0,0.0,421.3383483886719,410.0,57227.828125,0.0,8441.8466796875,1.0,283.1499938964844,286.5745544433594,297.7214660644531,301.4354858398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594030737876892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3023.406494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037380,296.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2174377441406,0.7391232252120972,0.4321171045303345,0.3989959061145782,296.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2170715332031,0.8884314298629761,0.7688403129577637,0.7356702089309692,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2170104980469,0.9620010256767272,0.9608179330825806,0.674687922000885,296.7557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2172241210937,0.8187405467033386,0.5940280556678772,0.571975588798523,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.21783447265625,0.643403172492981,0.2817543745040893,1.3216217756271362,288.2171630859375,284.95001220703125,298.5071105957031,294.6594543457031,297.23443603515625,296.8651123046875,288.2158203125,1.0,0.8792868256568909,0.2275151312351226,0.2275151312351226,1.0,1.0,-4.449303150177002,0.7335104942321777,3.7157928943634033,-0.2646302580833435,1.0,1.0,0.0,421.46783447265625,410.0,56686.92578125,0.0,8251.58203125,1.0,283.1499938964844,286.542236328125,297.6569519042969,301.3374938964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588833212852478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3018.532470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037440,296.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2174377441406,0.7391232252120972,0.4321171045303345,0.3989959061145782,296.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2170715332031,0.8884314298629761,0.7688403129577637,0.7356702089309692,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2170104980469,0.9620010256767272,0.9608179330825806,0.674687922000885,296.7557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2172241210937,0.8187405467033386,0.5940280556678772,0.571975588798523,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.21783447265625,0.643403172492981,0.2817543745040893,1.3216217756271362,288.2171630859375,284.95001220703125,298.5071105957031,294.6594543457031,297.23443603515625,296.8651123046875,288.2158203125,1.0,0.8792868256568909,0.2275151312351226,0.2275151312351226,1.0,1.0,-4.449303150177002,0.7335104942321777,3.7157928943634033,-0.2646302580833435,1.0,1.0,0.0,421.46783447265625,410.0,56686.92578125,0.0,8251.58203125,1.0,283.1499938964844,286.542236328125,297.6569519042969,301.3374938964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588833212852478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3018.532470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037500,296.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1959533691406,0.7372633218765259,0.4294964373111725,0.3967229425907135,296.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1955871582031,0.8862438201904297,0.7649762630462646,0.7321426272392273,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19549560546875,0.9604589939117432,0.9585168957710266,0.6731798648834229,296.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1957092285156,0.8169367909431458,0.5911496877670288,0.5693538188934326,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19635009765625,0.6414456367492676,0.2796070277690887,1.31233549118042,288.1956787109375,284.95001220703125,298.4997863769531,294.6268615722656,297.2294311523437,296.8607788085937,288.1943054199219,1.0,0.8764532804489136,0.2280474156141281,0.2280474156141281,1.0,1.0,-4.426189422607422,0.7303916215896606,3.695797920227051,-0.2625385224819183,1.0,1.0,0.0,421.5220947265625,410.0,56415.47265625,0.0,8156.5263671875,1.0,283.1499938964844,286.5260314941406,297.6241455078125,301.2878112792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585914373397827,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3015.794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037560,296.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1744384765625,0.7354009747505188,0.4268715381622314,0.3944467008113861,296.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1741027832031,0.8840498924255371,0.7611047625541687,0.7286083698272705,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.17401123046875,0.9588890075683594,0.9561927318572998,0.671656608581543,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1742248535156,0.8151113986968994,0.5882646441459656,0.5667263269424438,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.17486572265625,0.6394909620285034,0.2774556279182434,1.3030338287353516,288.1741638183594,284.95001220703125,298.4925537109375,294.593994140625,297.2244873046875,296.8564758300781,288.1727905273437,1.0,0.8736119866371155,0.2286404073238372,0.2286404073238372,1.0,1.0,-4.402948379516602,0.7274323105812073,3.675516128540039,-0.2603567838668823,1.0,1.0,0.0,421.5858459472656,410.0,56144.08203125,0.0,8061.9775390625,1.0,283.1499938964844,286.5097961425781,297.5912170410156,301.2380065917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858309268951416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.9150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3013.149169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037620,296.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.7316581010818481,0.4215866923332214,0.3898621797561645,296.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.131103515625,0.8796377182006836,0.7532962560653687,0.7214772701263428,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1310119628906,0.955622136592865,0.9513218402862548,0.6684579849243164,296.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1312255859375,0.8113719820976257,0.5824319124221802,0.5614129900932312,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13189697265625,0.6355765461921692,0.2731190323829651,1.284277081489563,288.1311950683594,284.95001220703125,298.4781799316406,294.5276794433594,297.21533203125,296.8484802246094,288.1297912597656,1.0,0.867885410785675,0.2298264056444168,0.2298264056444168,1.0,1.0,-4.3559980392456055,0.7213960886001587,3.634602069854736,-0.2566765546798706,1.0,1.0,0.0,421.6902465820313,410.0,55602.3515625,0.0,7873.16015625,1.0,283.1499938964844,286.4773864746094,297.5246276855469,301.1375427246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576739430427551,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.1904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3007.191650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037680,296.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.7316581010818481,0.4215866923332214,0.3898621797561645,296.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.131103515625,0.8796377182006836,0.7532962560653687,0.7214772701263428,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1310119628906,0.955622136592865,0.9513218402862548,0.6684579849243164,296.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1312255859375,0.8113719820976257,0.5824319124221802,0.5614129900932312,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13189697265625,0.6355765461921692,0.2731190323829651,1.284277081489563,288.1311950683594,284.95001220703125,298.4781799316406,294.5276794433594,297.21533203125,296.8484802246094,288.1297912597656,1.0,0.867885410785675,0.2298264056444168,0.2298264056444168,1.0,1.0,-4.3559980392456055,0.7213960886001587,3.634602069854736,-0.2566765546798706,1.0,1.0,0.0,421.6902465820313,410.0,55602.3515625,0.0,7873.16015625,1.0,283.1499938964844,286.4773864746094,297.5246276855469,301.1375427246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576739430427551,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.1904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3007.191650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037740,296.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0882263183594,0.7279180288314819,0.4162741303443908,0.3852488696575165,296.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0878601074219,0.8752496838569641,0.7454312443733215,0.7142879962921143,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0877380371094,0.9522505402565002,0.946199119091034,0.6650897860527039,296.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0879821777344,0.8075350522994995,0.5765427350997925,0.5560427308082581,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0886535644531,0.6316865086555481,0.2687624394893646,1.2654049396514893,288.0879211425781,284.95001220703125,298.4638366699219,294.4608764648437,297.2066955566406,296.8412780761719,288.0865173339844,1.0,0.8621180653572083,0.2310123890638351,0.2310123890638351,1.0,1.0,-4.308526515960693,0.7151557207107544,3.5933706760406494,-0.2526707947254181,1.0,1.0,0.0,421.7836608886719,410.0,55056.828125,0.0,7685.5751953125,1.0,283.1499938964844,286.4447937011719,297.4574890136719,301.03631591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569765090942383,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.4560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3000.65185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037800,296.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0882263183594,0.7279180288314819,0.4162741303443908,0.3852488696575165,296.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0878601074219,0.8752496838569641,0.7454312443733215,0.7142879962921143,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0877380371094,0.9522505402565002,0.946199119091034,0.6650897860527039,296.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0879821777344,0.8075350522994995,0.5765427350997925,0.5560427308082581,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0886535644531,0.6316865086555481,0.2687624394893646,1.2654049396514893,288.0879211425781,284.95001220703125,298.4638366699219,294.4608764648437,297.2066955566406,296.8412780761719,288.0865173339844,1.0,0.8621180653572083,0.2310123890638351,0.2310123890638351,1.0,1.0,-4.308526515960693,0.7151557207107544,3.5933706760406494,-0.2526707947254181,1.0,1.0,0.0,421.7836608886719,410.0,55056.828125,0.0,7685.5751953125,1.0,283.1499938964844,286.4447937011719,297.4574890136719,301.03631591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569765090942383,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.4560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3000.65185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037860,296.7577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.044677734375,0.7241600155830383,0.4109330773353576,0.3806078135967254,296.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0442810058594,0.8708894848823547,0.7375121712684631,0.707044243812561,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.044189453125,0.9487683773040771,0.9408114552497864,0.661541223526001,296.728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04443359375,0.8035814166069031,0.5705950856208801,0.550615668296814,296.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04510498046875,0.6278031468391418,0.2643890678882599,1.2464420795440674,288.0443725585937,284.95001220703125,298.44940185546875,294.3939819335937,297.1986083984375,296.83502197265625,288.0429382324219,1.0,0.8563162684440613,0.2322670966386795,0.2322670966386795,1.0,1.0,-4.260580539703369,0.7089534997940063,3.5516271591186523,-0.2481879442930221,1.0,1.0,0.0,421.8634033203125,410.0,54506.86328125,0.0,7499.4130859375,1.0,283.1499938964844,286.4118957519531,297.39019775390625,300.93463134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561916351318359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2993.29345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037920,296.7577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.044677734375,0.7241600155830383,0.4109330773353576,0.3806078135967254,296.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0442810058594,0.8708894848823547,0.7375121712684631,0.707044243812561,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.044189453125,0.9487683773040771,0.9408114552497864,0.661541223526001,296.728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04443359375,0.8035814166069031,0.5705950856208801,0.550615668296814,296.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04510498046875,0.6278031468391418,0.2643890678882599,1.2464420795440674,288.0443725585937,284.95001220703125,298.44940185546875,294.3939819335937,297.1986083984375,296.83502197265625,288.0429382324219,1.0,0.8563162684440613,0.2322670966386795,0.2322670966386795,1.0,1.0,-4.260580539703369,0.7089534997940063,3.5516271591186523,-0.2481879442930221,1.0,1.0,0.0,421.8634033203125,410.0,54506.86328125,0.0,7499.4130859375,1.0,283.1499938964844,286.4118957519531,297.39019775390625,300.93463134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561916351318359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2993.29345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037980,296.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0006103515625,0.7203501462936401,0.4055566191673279,0.3759343922138214,296.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0002136230469,0.8665534853935242,0.7295346260070801,0.6997432708740234,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0001220703125,0.9451706409454346,0.93516743183136,0.6578119993209839,296.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0003662109375,0.7995855808258057,0.5645747780799866,0.545120894908905,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0010681152344,0.6238886713981628,0.259990245103836,1.227364420890808,288.00030517578125,284.95001220703125,298.4346618652344,294.3273620605469,297.19097900390625,296.8296813964844,287.99884033203125,1.0,0.850476086139679,0.2335217893123626,0.2335217893123626,1.0,1.0,-4.212080478668213,0.7025380730628967,3.509542465209961,-0.2433433085680008,1.0,1.0,0.0,421.9435424804688,410.0,53949.2421875,0.0,7314.5927734375,1.0,283.1499938964844,286.37860107421875,297.32305908203125,300.83258056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552896976470947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.7841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2984.837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038040,296.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0006103515625,0.7203501462936401,0.4055566191673279,0.3759343922138214,296.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0002136230469,0.8665534853935242,0.7295346260070801,0.6997432708740234,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0001220703125,0.9451706409454346,0.93516743183136,0.6578119993209839,296.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0003662109375,0.7995855808258057,0.5645747780799866,0.545120894908905,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0010681152344,0.6238886713981628,0.259990245103836,1.227364420890808,288.00030517578125,284.95001220703125,298.4346618652344,294.3273620605469,297.19097900390625,296.8296813964844,287.99884033203125,1.0,0.850476086139679,0.2335217893123626,0.2335217893123626,1.0,1.0,-4.212080478668213,0.7025380730628967,3.509542465209961,-0.2433433085680008,1.0,1.0,0.0,421.9435424804688,410.0,53949.2421875,0.0,7314.5927734375,1.0,283.1499938964844,286.37860107421875,297.32305908203125,300.83258056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552896976470947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.7841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2984.837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038100,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97833251953125,0.7184131741523743,0.4028528034687042,0.3735835254192352,296.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9779357910156,0.8643938302993774,0.7255219221115112,0.6960696578025818,296.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.97784423828125,0.9433277249336244,0.932247281074524,0.6558786630630493,296.7186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97808837890625,0.7975759506225586,0.5615328550338745,0.5423438549041748,296.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97882080078125,0.6219045519828796,0.2577786147594452,1.21777081489563,287.97802734375,284.95001220703125,298.4271240234375,294.2943115234375,297.1873474121094,296.82733154296875,287.9765625,1.0,0.8475401997566223,0.2341491430997848,0.2341491430997848,1.0,1.0,-4.187602996826172,0.6992420554161072,3.48836088180542,-0.2407792210578918,1.0,1.0,0.0,421.9848937988281,410.0,53666.7578125,0.0,7222.63427734375,1.0,283.1499938964844,286.3617248535156,297.2896728515625,300.7815246582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547842502593994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.21142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2980.099853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038160,296.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9559631347656,0.7164425253868103,0.4001385867595672,0.3712235987186432,296.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.95556640625,0.8622332811355591,0.7214929461479187,0.6923810243606567,296.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9554748535156,0.9414498805999756,0.9292690753936768,0.6539042592048645,296.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9557189941406,0.7955526113510132,0.5584703683853149,0.5395476818084717,296.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9564514160156,0.6198883652687073,0.2555574476718902,1.2081377506256104,287.9556579589844,284.95001220703125,298.41949462890625,294.261474609375,297.183837890625,296.8251953125,287.95416259765625,1.0,0.8445943593978882,0.2348182797431945,0.2348182797431945,1.0,1.0,-4.162979602813721,0.6960293650627136,3.4669504165649414,-0.2382173091173172,1.0,1.0,0.0,422.0257263183594,410.0,53383.29296875,0.0,7130.99951171875,1.0,283.1499938964844,286.3447570800781,297.2565002441406,300.7305603027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542413115501404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.7041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2975.0107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038220,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9111328125,0.7123672366142273,0.3946822881698608,0.3664793670177459,296.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9107360839844,0.8579005599021912,0.713387131690979,0.6849596500396729,296.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9106140136719,0.9375836849212646,0.9231536388397216,0.6498426198959351,296.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9108581542969,0.7914572954177856,0.5522862076759338,0.5339002013206482,296.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.91162109375,0.6157168745994568,0.2510853409767151,1.188748478889465,287.91082763671875,284.95001220703125,298.4037780761719,294.1966552734375,297.1775207519531,296.82147216796875,287.9093017578125,1.0,0.8386734127998352,0.2361565679311752,0.2361565679311752,1.0,1.0,-4.113304138183594,0.6894723773002625,3.4238317012786865,-0.2338841557502746,1.0,1.0,0.0,422.1033020019531,410.0,52815.37890625,0.0,6948.76123046875,1.0,283.1499938964844,286.3108215332031,297.1910095214844,300.6293029785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530426621437073,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2963.776611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038280,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9111328125,0.7123672366142273,0.3946822881698608,0.3664793670177459,296.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9107360839844,0.8579005599021912,0.713387131690979,0.6849596500396729,296.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9106140136719,0.9375836849212646,0.9231536388397216,0.6498426198959351,296.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9108581542969,0.7914572954177856,0.5522862076759338,0.5339002013206482,296.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.91162109375,0.6157168745994568,0.2510853409767151,1.188748478889465,287.91082763671875,284.95001220703125,298.4037780761719,294.1966552734375,297.1775207519531,296.82147216796875,287.9093017578125,1.0,0.8386734127998352,0.2361565679311752,0.2361565679311752,1.0,1.0,-4.113304138183594,0.6894723773002625,3.4238317012786865,-0.2338841557502746,1.0,1.0,0.0,422.1033020019531,410.0,52815.37890625,0.0,6948.76123046875,1.0,283.1499938964844,286.3108215332031,297.1910095214844,300.6293029785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530426621437073,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2963.776611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038340,296.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.7080801725387573,0.389195442199707,0.3617063760757446,296.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.86541748046875,0.8535758852958679,0.7052241563796997,0.6774826049804688,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86529541015625,0.933608055114746,0.9168409705162048,0.6456414461135864,296.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8655700683594,0.7873210906982422,0.5460278391838074,0.5281816124916077,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8663330078125,0.6113007664680481,0.2465774118900299,1.169196605682373,287.8655090332031,284.95001220703125,298.3872985839844,294.13336181640625,297.1717224121094,296.8183898925781,287.86395263671875,1.0,0.8327187299728394,0.2374948412179947,0.2374948412179947,1.0,1.0,-4.063106536865234,0.6827175617218018,3.3803889751434326,-0.2301976531744003,1.0,1.0,0.0,422.1685791015625,410.0,52240.4609375,0.0,6768.06298828125,1.0,283.1499938964844,286.2764587402344,297.1270446777344,300.5291748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516775369644165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.82177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2950.9853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038400,296.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.7080801725387573,0.389195442199707,0.3617063760757446,296.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.86541748046875,0.8535758852958679,0.7052241563796997,0.6774826049804688,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86529541015625,0.933608055114746,0.9168409705162048,0.6456414461135864,296.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8655700683594,0.7873210906982422,0.5460278391838074,0.5281816124916077,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8663330078125,0.6113007664680481,0.2465774118900299,1.169196605682373,287.8655090332031,284.95001220703125,298.3872985839844,294.13336181640625,297.1717224121094,296.8183898925781,287.86395263671875,1.0,0.8327187299728394,0.2374948412179947,0.2374948412179947,1.0,1.0,-4.063106536865234,0.6827175617218018,3.3803889751434326,-0.2301976531744003,1.0,1.0,0.0,422.1685791015625,410.0,52240.4609375,0.0,6768.06298828125,1.0,283.1499938964844,286.2764587402344,297.1270446777344,300.5291748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516775369644165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.82177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2950.9853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038460,296.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8194580078125,0.7036644816398621,0.3836877942085266,0.3569126725196838,296.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.81903076171875,0.849285900592804,0.6970279812812805,0.6699692010879517,296.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.81890869140625,0.9295780062675476,0.9103826880455016,0.6413382887840271,296.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8191833496094,0.783174455165863,0.539714515209198,0.5224095582962036,296.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.82000732421875,0.606659471988678,0.2420454919338226,1.149526834487915,287.8191223144531,284.95001220703125,298.3699951171875,294.0719909667969,297.165771484375,296.8153686523437,287.8175048828125,1.0,0.8267402052879333,0.2390221804380417,0.2390221804380417,1.0,1.0,-4.01244592666626,0.6763713955879211,3.3360745906829834,-0.2258811146020889,1.0,1.0,0.0,422.23333740234375,398.0,51647.16796875,0.0,6589.41064453125,1.0,283.1499938964844,286.2410583496094,297.06451416015625,300.4295654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501013517379761,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.81982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2936.22021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038520,296.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8194580078125,0.7036644816398621,0.3836877942085266,0.3569126725196838,296.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.81903076171875,0.849285900592804,0.6970279812812805,0.6699692010879517,296.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.81890869140625,0.9295780062675476,0.9103826880455016,0.6413382887840271,296.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8191833496094,0.783174455165863,0.539714515209198,0.5224095582962036,296.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.82000732421875,0.606659471988678,0.2420454919338226,1.149526834487915,287.8191223144531,284.95001220703125,298.3699951171875,294.0719909667969,297.165771484375,296.8153686523437,287.8175048828125,1.0,0.8267402052879333,0.2390221804380417,0.2390221804380417,1.0,1.0,-4.01244592666626,0.6763713955879211,3.3360745906829834,-0.2258811146020889,1.0,1.0,0.0,422.23333740234375,398.0,51647.16796875,0.0,6589.41064453125,1.0,283.1499938964844,286.2410583496094,297.06451416015625,300.4295654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501013517379761,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.81982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2936.22021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038580,296.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77056884765625,0.7015499472618103,0.3781740367412567,0.3518671691417694,296.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7701110839844,0.8476579189300537,0.6888113617897034,0.6621775031089783,296.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7699584960937,0.9290424585342408,0.9037652015686036,0.6367375254631042,296.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.770263671875,0.7815749645233154,0.533346951007843,0.5163303017616272,296.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7711486816406,0.6038787961006165,0.237501174211502,1.1285759210586548,287.77020263671875,284.95001220703125,298.35162353515625,294.012939453125,297.1592712402344,296.8124084472656,287.7684631347656,1.0,0.8174930810928345,0.2405495196580886,0.2405495196580886,1.0,1.0,-3.9589030742645264,0.6692514419555664,3.28965163230896,-0.2207484394311905,1.0,1.0,0.0,415.83642578125,386.0,51021.12109375,0.0,6360.69677734375,1.0,283.1499938964844,286.2037353515625,297.0038452148437,300.3300170898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482295870780945,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.97998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2918.691650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
