time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038640,296.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77056884765625,0.7015499472618103,0.3781740367412567,0.3518671691417694,296.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7701110839844,0.8476579189300537,0.6888113617897034,0.6621775031089783,296.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7699584960937,0.9290424585342408,0.9037652015686036,0.6367375254631042,296.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.770263671875,0.7815749645233154,0.533346951007843,0.5163303017616272,296.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7711486816406,0.6038787961006165,0.237501174211502,1.1285759210586548,287.77020263671875,284.95001220703125,298.35162353515625,294.012939453125,297.1592712402344,296.8124084472656,287.7684631347656,1.0,0.8174930810928345,0.2405495196580886,0.2405495196580886,1.0,1.0,-3.9589030742645264,0.6692514419555664,3.28965163230896,-0.2207484394311905,1.0,1.0,0.0,415.83642578125,386.0,51021.12109375,0.0,6360.69677734375,1.0,283.1499938964844,286.2037353515625,297.0038452148437,300.3300170898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482295870780945,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.97998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2918.691650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038700,296.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74560546875,0.7009258270263672,0.3754213452339172,0.3493017852306366,296.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8473379015922546,0.6846984624862671,0.6582283973693848,296.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449951171875,0.929422914981842,0.9003868103027344,0.6343532800674438,296.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.74530029296875,0.7812461853027344,0.5301434993743896,0.5132234692573547,296.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7461853027344,0.6028363704681396,0.2352305799722671,1.1178749799728394,287.7452392578125,284.95001220703125,298.3420104980469,293.9844055175781,297.1559753417969,296.81109619140625,287.74346923828125,1.0,0.8123764991760254,0.2413132041692733,0.2413132041692733,1.0,1.0,-3.931584596633911,0.6655175685882568,3.2660670280456543,-0.2180827260017395,1.0,1.0,0.0,411.4407043457031,386.0,50703.6328125,0.0,6238.34912109375,1.0,283.1499938964844,286.18475341796875,296.9745483398437,300.2807922363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84716796875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.56884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2908.752685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038760,296.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7204895019531,0.7004605531692505,0.372677594423294,0.3467264473438263,296.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.72003173828125,0.8471953868865967,0.6805791854858398,0.6542577743530273,296.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7198791503906,0.9300361275672911,0.8969660401344299,0.6319273710250854,296.68475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7201843261719,0.7810859084129333,0.5269284844398499,0.5100888609886169,296.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7210998535156,0.6019160151481628,0.2329614460468292,1.1071012020111084,287.7201232910156,284.95001220703125,298.33209228515625,293.95660400390625,297.1526794433594,296.8099060058594,287.7183532714844,1.0,0.8070545792579651,0.2420470267534256,0.2420470267534256,1.0,1.0,-3.9040467739105225,0.6616097688674927,3.24243712425232,-0.2155087292194366,1.0,1.0,0.0,406.6302795410156,374.0,50385.1015625,0.0,6113.96240234375,1.0,283.1499938964844,286.16571044921875,296.946044921875,300.2322082519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460313081741333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.3779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2898.114013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038820,296.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.670166015625,0.6998826861381531,0.367240309715271,0.3415824472904205,296.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.669677734375,0.8472805023193359,0.6723098754882812,0.646257221698761,296.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6695251464844,0.931750476360321,0.8900002241134644,0.6269640922546387,296.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6698303222656,0.7811180949211121,0.5204648375511169,0.5037540793418884,296.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6707763671875,0.600325345993042,0.2284276187419891,1.0854157209396362,287.6697692871094,284.95001220703125,298.3112487792969,293.9034423828125,297.1461486816406,296.8077392578125,287.66796875,1.0,0.7959840297698975,0.2435146868228912,0.2435146868228912,1.0,1.0,-3.848551988601685,0.6535995602607727,3.1949524879455566,-0.2105833739042282,1.0,1.0,0.0,396.18170166015625,362.0,49748.02734375,0.0,5862.8193359375,1.0,283.1499938964844,286.12762451171875,296.8915710449219,300.137451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435564637184143,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2874.960693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038880,296.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.670166015625,0.6998826861381531,0.367240309715271,0.3415824472904205,296.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.669677734375,0.8472805023193359,0.6723098754882812,0.646257221698761,296.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6695251464844,0.931750476360321,0.8900002241134644,0.6269640922546387,296.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6698303222656,0.7811180949211121,0.5204648375511169,0.5037540793418884,296.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6707763671875,0.600325345993042,0.2284276187419891,1.0854157209396362,287.6697692871094,284.95001220703125,298.3112487792969,293.9034423828125,297.1461486816406,296.8077392578125,287.66796875,1.0,0.7959840297698975,0.2435146868228912,0.2435146868228912,1.0,1.0,-3.848551988601685,0.6535995602607727,3.1949524879455566,-0.2105833739042282,1.0,1.0,0.0,396.18170166015625,362.0,49748.02734375,0.0,5862.8193359375,1.0,283.1499938964844,286.12762451171875,296.8915710449219,300.137451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435564637184143,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2874.960693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038940,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6198425292969,0.6996062397956848,0.3618583083152771,0.336464911699295,296.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6193542480469,0.8476706743240356,0.6640109419822693,0.6382020115852356,296.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.61920166015625,0.9338642358779908,0.882884681224823,0.6218782067298889,296.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6195373535156,0.7814374566078186,0.5139603614807129,0.4973556101322174,296.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6205139160156,0.5989236831665039,0.2238989770412445,1.063637375831604,287.6194763183594,284.95001220703125,298.2889404296875,293.8538513183594,297.1396789550781,296.805908203125,287.6176452636719,1.0,0.7845512628555298,0.2449823468923568,0.2449823468923568,1.0,1.0,-3.7926700115203857,0.6453911662101746,3.1472787857055664,-0.2061988264322281,1.0,1.0,0.0,385.1224670410156,350.0,49114.4140625,0.0,5612.66650390625,1.0,283.1499938964844,286.0897216796875,296.8407287597656,300.04638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408326506614685,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2849.495849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039000,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6198425292969,0.6996062397956848,0.3618583083152771,0.336464911699295,296.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6193542480469,0.8476706743240356,0.6640109419822693,0.6382020115852356,296.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.61920166015625,0.9338642358779908,0.882884681224823,0.6218782067298889,296.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6195373535156,0.7814374566078186,0.5139603614807129,0.4973556101322174,296.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6205139160156,0.5989236831665039,0.2238989770412445,1.063637375831604,287.6194763183594,284.95001220703125,298.2889404296875,293.8538513183594,297.1396789550781,296.805908203125,287.6176452636719,1.0,0.7845512628555298,0.2449823468923568,0.2449823468923568,1.0,1.0,-3.7926700115203857,0.6453911662101746,3.1472787857055664,-0.2061988264322281,1.0,1.0,0.0,385.1224670410156,350.0,49114.4140625,0.0,5612.66650390625,1.0,283.1499938964844,286.0897216796875,296.8407287597656,300.04638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408326506614685,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2849.495849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039060,296.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697631835937,0.6995357871055603,0.3564934432506561,0.3313577473163605,296.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5692443847656,0.8482826948165894,0.6556923389434814,0.6301102638244629,296.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.569091796875,0.936257004737854,0.8756207823753357,0.6166776418685913,296.66949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694274902344,0.7819679379463196,0.5074394941329956,0.4909203648567199,296.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5704345703125,0.5976452827453613,0.2193770855665207,1.0418182611465454,287.5693664550781,284.95001220703125,298.2649841308594,293.8081970214844,297.1332397460937,296.8043518066406,287.5675048828125,1.0,0.7728722095489502,0.2467729747295379,0.2467729747295379,1.0,1.0,-3.736553907394409,0.6380172371864319,3.098536729812622,-0.2013799846172332,1.0,1.0,0.0,373.7098083496094,338.0,48486.265625,0.0,5365.75341796875,1.0,283.1499938964844,286.0521240234375,296.7940673828125,299.9598388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378855586051941,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2821.96630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039120,296.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697631835937,0.6995357871055603,0.3564934432506561,0.3313577473163605,296.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5692443847656,0.8482826948165894,0.6556923389434814,0.6301102638244629,296.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.569091796875,0.936257004737854,0.8756207823753357,0.6166776418685913,296.66949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694274902344,0.7819679379463196,0.5074394941329956,0.4909203648567199,296.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5704345703125,0.5976452827453613,0.2193770855665207,1.0418182611465454,287.5693664550781,284.95001220703125,298.2649841308594,293.8081970214844,297.1332397460937,296.8043518066406,287.5675048828125,1.0,0.7728722095489502,0.2467729747295379,0.2467729747295379,1.0,1.0,-3.736553907394409,0.6380172371864319,3.098536729812622,-0.2013799846172332,1.0,1.0,0.0,373.7098083496094,338.0,48486.265625,0.0,5365.75341796875,1.0,283.1499938964844,286.0521240234375,296.7940673828125,299.9598388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378855586051941,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2821.96630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039180,296.7303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.51983642578125,0.6996048092842102,0.3511248230934143,0.326242595911026,296.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5193176269531,0.8490660190582275,0.647361695766449,0.6219959855079651,296.6733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5191650390625,0.9388554096221924,0.8682199120521545,0.6113749742507935,296.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5195007324219,0.7826670408248901,0.5009191632270813,0.4844734072685241,296.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5205078125,0.5964486598968506,0.2148638665676117,1.0199953317642212,287.5194396972656,284.95001220703125,298.2392883300781,293.7669677734375,297.1266784667969,296.8031005859375,287.517578125,1.0,0.7610167264938354,0.248563602566719,0.248563602566719,1.0,1.0,-3.6802494525909424,0.6304928660392761,3.049756526947021,-0.1968176662921905,1.0,1.0,0.0,362.124755859375,326.0,47862.859375,0.0,5123.52490234375,1.0,283.1499938964844,286.01483154296875,296.7517395019531,299.8778686523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347060680389404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2792.29638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039240,296.7303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.51983642578125,0.6996048092842102,0.3511248230934143,0.326242595911026,296.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5193176269531,0.8490660190582275,0.647361695766449,0.6219959855079651,296.6733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5191650390625,0.9388554096221924,0.8682199120521545,0.6113749742507935,296.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5195007324219,0.7826670408248901,0.5009191632270813,0.4844734072685241,296.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5205078125,0.5964486598968506,0.2148638665676117,1.0199953317642212,287.5194396972656,284.95001220703125,298.2392883300781,293.7669677734375,297.1266784667969,296.8031005859375,287.517578125,1.0,0.7610167264938354,0.248563602566719,0.248563602566719,1.0,1.0,-3.6802494525909424,0.6304928660392761,3.049756526947021,-0.1968176662921905,1.0,1.0,0.0,362.124755859375,326.0,47862.859375,0.0,5123.52490234375,1.0,283.1499938964844,286.01483154296875,296.7517395019531,299.8778686523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347060680389404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2792.29638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039300,296.7301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.6996804475784302,0.3484431803226471,0.3236849009990692,296.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.494384765625,0.8495094180107117,0.643193781375885,0.6179338097572327,296.6661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4942321777344,0.9402148127555848,0.8644760251045227,0.6086918115615845,296.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4945678710937,0.7830666899681091,0.4976576566696167,0.481247067451477,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.49560546875,0.595870316028595,0.2126107811927795,1.0090906620025637,287.4945373535156,284.95001220703125,298.2257080078125,293.74810791015625,297.1233215332031,296.8025207519531,287.4926452636719,1.0,0.7550369501113892,0.2494589239358902,0.2494589239358902,1.0,1.0,-3.652024745941162,0.6266587376594543,3.0253660678863525,-0.194570854306221,1.0,1.0,0.0,356.31103515625,326.0,47552.62890625,0.0,5004.484375,1.0,283.1499938964844,285.99627685546875,296.7321472167969,299.8385314941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330162167549133,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2776.541259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039360,296.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.47003173828125,0.6997879147529602,0.3457646071910858,0.3211280405521393,296.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4695129394531,0.8499919176101685,0.6390247941017151,0.613868772983551,296.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4693603515625,0.9416192770004272,0.860704243183136,0.6059881448745728,296.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4696960449219,0.7835038900375366,0.4943952560424804,0.4780185520648956,296.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4707336425781,0.5953084230422974,0.2103603333234787,0.9981911182403564,287.4696350097656,284.95001220703125,298.2116394042969,293.7304992675781,297.119873046875,296.8020324707031,287.4677429199219,1.0,0.7490260601043701,0.2504138648509979,0.2504138648509979,1.0,1.0,-3.623776435852051,0.622955858707428,3.000820636749268,-0.1921443790197372,1.0,1.0,0.0,350.482177734375,314.0,47243.48046875,0.0,4886.85791015625,1.0,283.1499938964844,285.9777526855469,296.7137145996094,299.8004150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312578797340393,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.9111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2760.15869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039420,296.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4203796386719,0.7001245021820068,0.3404230177402496,0.3160221874713897,296.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4198608398437,0.8510987758636475,0.6306825280189514,0.6057284474372864,296.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4197082519531,0.9445794224739076,0.8530483245849609,0.6004987359046936,296.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4200439453125,0.784511923789978,0.4878625273704529,0.4715495109558105,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4211120605469,0.5942544937133789,0.2058697789907455,0.9764140844345092,287.41998291015625,284.95001220703125,298.18194580078125,293.6991882324219,297.1127014160156,296.80126953125,287.4180908203125,1.0,0.7369043231010437,0.2523237466812134,0.2523237466812134,1.0,1.0,-3.5672483444213867,0.6154453754425049,2.951802968978882,-0.1872505843639373,1.0,1.0,0.0,338.7490234375,302.0,46628.9765625,0.0,4655.6923828125,1.0,283.1499938964844,285.9410095214844,296.6813049316406,299.7289123535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827587902545929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.20654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2726.002685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039480,296.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4203796386719,0.7001245021820068,0.3404230177402496,0.3160221874713897,296.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4198608398437,0.8510987758636475,0.6306825280189514,0.6057284474372864,296.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4197082519531,0.9445794224739076,0.8530483245849609,0.6004987359046936,296.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4200439453125,0.784511923789978,0.4878625273704529,0.4715495109558105,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4211120605469,0.5942544937133789,0.2058697789907455,0.9764140844345092,287.41998291015625,284.95001220703125,298.18194580078125,293.6991882324219,297.1127014160156,296.80126953125,287.4180908203125,1.0,0.7369043231010437,0.2523237466812134,0.2523237466812134,1.0,1.0,-3.5672483444213867,0.6154453754425049,2.951802968978882,-0.1872505843639373,1.0,1.0,0.0,338.7490234375,302.0,46628.9765625,0.0,4655.6923828125,1.0,283.1499938964844,285.9410095214844,296.6813049316406,299.7289123535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827587902545929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.20654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2726.002685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18039540,296.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.7006545066833496,0.0,0.3109542429447174,296.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.8524218201637268,0.0,0.5976057648658752,296.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.947770059108734,0.0,0.5949392318725586,296.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.7857261300086975,0.0,0.4650939702987671,296.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.5933337211608887,0.0,0.9548072814941406,287.37078857421875,294.1499938964844,298.1499938964844,293.6734619140625,297.1053771972656,296.80108642578125,287.3688659667969,0.0,0.0,0.2542336285114288,0.2542336285114288,1.0,1.0,-3.511006116867065,0.60784512758255,2.90316104888916,-0.1823923736810684,0.0,0.0,0.0,326.9355773925781,60.0,46023.3515625,0.0,4430.95654296875,0.0,283.1499938964844,285.9047546386719,296.6546630859375,299.66357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.7006545066833496,0.0,0.3109542429447174,296.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.8524218201637268,0.0,0.5976057648658752,296.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.947770059108734,0.0,0.5949392318725586,296.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.7857261300086975,0.0,0.4650939702987671,296.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.5933337211608887,0.0,0.9548072814941406,287.37078857421875,294.1499938964844,298.1499938964844,293.6734619140625,297.1053771972656,296.80108642578125,287.3688659667969,0.0,0.0,0.2542336285114288,0.2542336285114288,1.0,1.0,-3.511006116867065,0.60784512758255,2.90316104888916,-0.1823923736810684,0.0,0.0,0.0,326.9355773925781,60.0,46023.3515625,0.0,4430.95654296875,0.0,283.1499938964844,285.9047546386719,296.6546630859375,299.66357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.531005859375,0.0,0.0,0.0014063817216083,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52703857421875,0.0,0.0,0.0014810021966695,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5624694824219,0.0,0.0,0.0010938569903373,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5342712402344,0.0,0.0,0.0014810007996857,297.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5224304199219,0.0,0.0,0.0127808069810271,288.8138732910156,294.1499938964844,298.1193542480469,293.6574401855469,296.579833984375,296.33563232421875,286.18804931640625,0.0,0.0,0.1725945174694061,0.1725945174694061,1.0,1.0,-0.0168521720916032,0.0015908817294985,0.0152612896636128,-0.0357824452221393,0.0,0.0,0.0,-0.094674251973629,60.0,1308.193603515625,0.0,-3.269069202360697e-05,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.897567419398598e-22,-1.0440239098705298e-21,-9.446781903344632e-26,-1.7211395159574613e-17,-1.7210812824423375e-17,-5.815940006396582e-22,0.0,0.0,-0.0,0.0,0.0,6.554716387218816e-37,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5124206542969,0.0,0.0,0.0012485551415011,297.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5099792480469,0.0,0.0,0.0023539387620985,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5423278808594,0.0,0.0,0.0023331667762249,297.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5163879394531,0.0,0.0,0.0018436155514791,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5074462890625,0.0,0.0,0.0039436076767742,288.77740478515625,294.1499938964844,298.110595703125,293.6541748046875,296.61053466796875,296.36474609375,286.0245056152344,0.0,0.0,0.1525401771068573,0.1525401771068573,1.0,1.0,-0.0102671198546886,0.0011381641961634,0.0091289561241865,-0.0365716367959976,0.0,0.0,0.0,-0.0601101331412792,60.0,993.7037963867188,0.0,-1.349847843812313e-05,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.380678595049419e-27,-1.1052367297850074e-26,-1.1587251433795586e-29,-5.610987779351351e-18,-5.607330400272949e-18,-3.6574982279543364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5826416015625,0.0,0.0,0.00010331471276,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5730895996094,0.0,0.0,0.0001092769671231,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6024780273437,0.0,0.0,8.098633406916633e-05,297.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5818786621094,0.0,0.0,0.0001090408331947,297.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777587890625,0.0,0.0,0.000515010615345,288.85906982421875,294.1499938964844,298.05914306640625,293.6415405273437,296.3448486328125,296.6623840332031,285.7428894042969,0.0,0.0,0.050846729427576,0.050846729427576,1.0,1.0,0.0076457043178379,2.66546817329072e-06,-0.0076483697630465,-0.0293296296149492,0.0,0.0,0.0,0.0346836671233177,60.0,219.9226226806641,-0.0,-8.270751550298885e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.332065070509294e-21,-4.7476067608191536e-21,-4.5844579057933566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5826416015625,0.0,0.0,0.00010331471276,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5730895996094,0.0,0.0,0.0001092769671231,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6024780273437,0.0,0.0,8.098633406916633e-05,297.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5818786621094,0.0,0.0,0.0001090408331947,297.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777587890625,0.0,0.0,0.000515010615345,288.85906982421875,294.1499938964844,298.05914306640625,293.6415405273437,296.3448486328125,296.6623840332031,285.7428894042969,0.0,0.0,0.050846729427576,0.050846729427576,1.0,1.0,0.0076457043178379,2.66546817329072e-06,-0.0076483697630465,-0.0293296296149492,0.0,0.0,0.0,0.0346836671233177,60.0,219.9226226806641,-0.0,-8.270751550298885e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.332065070509294e-21,-4.7476067608191536e-21,-4.5844579057933566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,297.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.57281494140625,0.0,0.0,9.8294964118395e-05,297.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5632629394531,0.0,0.0,0.0001035243840306,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59210205078125,0.0,0.0,7.647057645954192e-05,297.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57208251953125,0.0,0.0,0.0001035173481795,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5682678222656,0.0,0.0,0.0004909657873213,288.8434753417969,294.1499938964844,298.0292053222656,293.63751220703125,296.32763671875,296.9246826171875,285.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.674785254290327e-05,1.5650238438524866e-08,6.673220195807517e-05,-0.0273222271353006,0.0,0.0,0.0,-0.005092432256788,60.0,107.8152084350586,-0.0,-7.481904873429812e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.445172325753115e-21,-4.724984501976822e-21,-4.720187419879511e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5697631835937,0.0,0.0,9.696588676888496e-05,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5602722167969,0.0,0.0,0.0001021106654661,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.58892822265625,0.0,0.0,7.541833474533632e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5690612792969,0.0,0.0,0.0001021105636027,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56524658203125,0.0,0.0,0.0004843580245506,288.8366394042969,294.1499938964844,297.99658203125,293.6349182128906,296.34307861328125,297.1435241699219,285.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333835380151,9.801702560707781e-09,0.0010333737591281,-0.0246380548924207,0.0,0.0,0.0,-0.0096549717709422,60.0,56.66842269897461,0.0,-7.280778646645558e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.44866603293016e-21,-4.72428535664463e-21,-4.72438067628553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634765625,0.0,0.0,9.527862130198628e-05,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5541076660156,0.0,0.0,0.0001003341603791,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823974609375,0.0,0.0,7.410638500005007e-05,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56280517578125,0.0,0.0,0.0001003339202725,297.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5590209960937,0.0,0.0,0.0004759293806273,288.8228454589844,294.1499938964844,297.9237670898437,293.6336364746094,296.3724060058594,297.398193359375,285.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153986513614,7.664107570803935e-09,0.0010153909679502,-0.0191302299499511,0.0,0.0,0.0,-0.008612266741693,60.0,27.10190391540528,0.0,-7.029569104588519e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448592523715568e-21,-4.7242994930320515e-21,-4.724293030683516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634765625,0.0,0.0,9.527862130198628e-05,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5541076660156,0.0,0.0,0.0001003341603791,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823974609375,0.0,0.0,7.410638500005007e-05,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56280517578125,0.0,0.0,0.0001003339202725,297.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5590209960937,0.0,0.0,0.0004759293806273,288.8228454589844,294.1499938964844,297.9237670898437,293.6336364746094,296.3724060058594,297.398193359375,285.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153986513614,7.664107570803935e-09,0.0010153909679502,-0.0191302299499511,0.0,0.0,0.0,-0.008612266741693,60.0,27.10190391540528,0.0,-7.029569104588519e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448592523715568e-21,-4.7242994930320515e-21,-4.724293030683516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55694580078125,0.0,0.0,9.440940630156548e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5476989746094,0.0,0.0,9.941878670360892e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5756225585937,0.0,0.0,7.34302811906673e-05,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5562438964844,0.0,0.0,9.941855387296528e-05,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5525207519531,0.0,0.0,0.0004715876420959,288.8088684082031,294.1499938964844,297.841552734375,293.6370544433594,296.3993530273437,297.51959228515625,285.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061286156997,6.5806395888046154e-09,0.0010061219800263,-0.0162923615425825,0.0,0.0,0.0,-0.0080751236528158,60.0,22.00989532470703,0.0,-6.901856863805733e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448597370476968e-21,-4.7242986852384846e-21,-4.7242986852384846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55694580078125,0.0,0.0,9.440940630156548e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5476989746094,0.0,0.0,9.941878670360892e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5756225585937,0.0,0.0,7.34302811906673e-05,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5562438964844,0.0,0.0,9.941855387296528e-05,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5525207519531,0.0,0.0,0.0004715876420959,288.8088684082031,294.1499938964844,297.841552734375,293.6370544433594,296.3993530273437,297.51959228515625,285.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061286156997,6.5806395888046154e-09,0.0010061219800263,-0.0162923615425825,0.0,0.0,0.0,-0.0080751236528158,60.0,22.00989532470703,0.0,-6.901856863805733e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448597370476968e-21,-4.7242986852384846e-21,-4.7242986852384846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.550048828125,0.0,0.0,9.532160038361326e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5409240722656,0.0,0.0,0.0001003793659037,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5684814453125,0.0,0.0,7.413976709358394e-05,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54937744140625,0.0,0.0,0.0001003791403491,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5456848144531,0.0,0.0,0.0004761442833114,288.7945556640625,294.1499938964844,297.7509155273437,293.6444396972656,296.4242248535156,297.5872802734375,285.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158402146771,7.717057215472778e-09,0.0010158325312659,-0.0192689206451177,0.0,0.0,0.0,-0.008638460189104,60.0,20.75710105895996,0.0,-7.035838223146129e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.7242986852384846e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.550048828125,0.0,0.0,9.532160038361326e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5409240722656,0.0,0.0,0.0001003793659037,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5684814453125,0.0,0.0,7.413976709358394e-05,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54937744140625,0.0,0.0,0.0001003791403491,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5456848144531,0.0,0.0,0.0004761442833114,288.7945556640625,294.1499938964844,297.7509155273437,293.6444396972656,296.4242248535156,297.5872802734375,285.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158402146771,7.717057215472778e-09,0.0010158325312659,-0.0192689206451177,0.0,0.0,0.0,-0.008638460189104,60.0,20.75710105895996,0.0,-7.035838223146129e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.7242986852384846e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.54266357421875,0.0,0.0,9.881023288471624e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5336608886719,0.0,0.0,0.0001040530914906,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56085205078125,0.0,0.0,7.685316813876852e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419921875,0.0,0.0,0.0001040528586599,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5383605957031,0.0,0.0,0.0004935705219395,288.7795715332031,294.1499938964844,297.6526794433594,293.6551513671875,296.447509765625,297.62078857421875,285.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530079016461,1.206418787091934e-08,0.001052995910868,-0.0306497700512409,0.0,0.0,0.0,-0.010793475434184,60.0,20.3459529876709,0.0,-7.560225867564442e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.54266357421875,0.0,0.0,9.881023288471624e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5336608886719,0.0,0.0,0.0001040530914906,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56085205078125,0.0,0.0,7.685316813876852e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419921875,0.0,0.0,0.0001040528586599,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5383605957031,0.0,0.0,0.0004935705219395,288.7795715332031,294.1499938964844,297.6526794433594,293.6551513671875,296.447509765625,297.62078857421875,285.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530079016461,1.206418787091934e-08,0.001052995910868,-0.0306497700512409,0.0,0.0,0.0,-0.010793475434184,60.0,20.3459529876709,0.0,-7.560225867564442e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5387268066406,0.0,0.0,0.0001015731395455,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.52978515625,0.0,0.0,0.0001069625941454,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.55682373046875,0.0,0.0,7.900210766820237e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5380859375,0.0,0.0,0.0001069623540388,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.53448486328125,0.0,0.0,0.0005073716747574,288.771728515625,294.1499938964844,297.6010131835937,293.6615295410156,296.45867919921875,297.6208190917969,286.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824461933225,1.5507209738530037e-08,0.0010824305936694,-0.0396555550396442,0.0,0.0,0.0,-0.0125002982094883,60.0,20.2987003326416,0.0,-7.988910510903224e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5346069335937,0.0,0.0,0.0001047200275934,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5257263183594,0.0,0.0,0.0001102764508686,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5525817871094,0.0,0.0,8.144971070578322e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5339660644531,0.0,0.0,0.0001102762034861,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5303649902344,0.0,0.0,0.0005230908864177,288.7635498046875,294.1499938964844,297.5477600097656,293.6684875488281,296.46954345703125,297.6034545898437,286.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159799760207,1.942889760186972e-08,0.001115960534662,-0.0499017015099525,0.0,0.0,0.0,-0.0144444266334176,60.0,20.334688186645508,0.0,-8.491572600632935e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5257568359375,0.0,0.0,0.0001101803500205,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169982910156,0.0,0.0,0.0001160264728241,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.54345703125,0.0,0.0,8.569665806135163e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5251159667969,0.0,0.0,0.0001160262181656,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5215759277344,0.0,0.0,0.0005503660649992,288.74627685546875,294.1499938964844,297.4370422363281,293.6838073730469,296.4902038574219,297.5228576660156,286.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741798371076,2.6233930583430265e-08,0.0011741536436602,-0.0676427632570266,0.0,0.0,0.0,-0.0178179945796728,60.0,20.49880027770996,0.0,-9.40014288630664e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5257568359375,0.0,0.0,0.0001101803500205,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169982910156,0.0,0.0,0.0001160264728241,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.54345703125,0.0,0.0,8.569665806135163e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5251159667969,0.0,0.0,0.0001160262181656,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5215759277344,0.0,0.0,0.0005503660649992,288.74627685546875,294.1499938964844,297.4370422363281,293.6838073730469,296.4902038574219,297.5228576660156,286.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741798371076,2.6233930583430265e-08,0.0011741536436602,-0.0676427632570266,0.0,0.0,0.0,-0.0178179945796728,60.0,20.49880027770996,0.0,-9.40014288630664e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
