time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040740,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5164489746094,0.0,0.0,0.0001078846180462,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5078125,0.0,0.0,0.0001136089122155,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.53387451171875,0.0,0.0,8.391105802729726e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.51580810546875,0.0,0.0,0.000113608664833,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5123291015625,0.0,0.0,0.000538898690138,288.7284545898437,294.1499938964844,297.3214416503906,293.70050048828125,296.508544921875,297.41748046875,286.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497389059513,2.337224991322273e-08,0.001149715622887,-0.0601888634264469,0.0,0.0,0.0,-0.0163994971662759,60.0,20.313514709472656,0.0,-9.012445900680177e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5164489746094,0.0,0.0,0.0001078846180462,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5078125,0.0,0.0,0.0001136089122155,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.53387451171875,0.0,0.0,8.391105802729726e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.51580810546875,0.0,0.0,0.000113608664833,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5123291015625,0.0,0.0,0.000538898690138,288.7284545898437,294.1499938964844,297.3214416503906,293.70050048828125,296.508544921875,297.41748046875,286.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497389059513,2.337224991322273e-08,0.001149715622887,-0.0601888634264469,0.0,0.0,0.0,-0.0163994971662759,60.0,20.313514709472656,0.0,-9.012445900680177e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50732421875,0.0,0.0,0.0001005889862426,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4988098144531,0.0,0.0,0.0001059261630871,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5245361328125,0.0,0.0,7.823661144357175e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5066833496094,0.0,0.0,0.0001059259375324,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5032653808594,0.0,0.0,0.0005024560377933,288.7113342285156,294.1499938964844,297.2017822265625,293.718017578125,296.5233154296875,297.3270263671875,286.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719908168539,1.4279533111505316e-08,0.0010719764977693,-0.0364453047513961,0.0,0.0,0.0,-0.0118919061496853,60.0,19.421287536621094,0.0,-7.834695026076589e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50732421875,0.0,0.0,0.0001005889862426,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4988098144531,0.0,0.0,0.0001059261630871,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5245361328125,0.0,0.0,7.823661144357175e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5066833496094,0.0,0.0,0.0001059259375324,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5032653808594,0.0,0.0,0.0005024560377933,288.7113342285156,294.1499938964844,297.2017822265625,293.718017578125,296.5233154296875,297.3270263671875,286.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719908168539,1.4279533111505316e-08,0.0010719764977693,-0.0364453047513961,0.0,0.0,0.0,-0.0118919061496853,60.0,19.421287536621094,0.0,-7.834695026076589e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.49859619140625,0.0,0.0,9.5214563771151e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4901733398437,0.0,0.0,0.0001002665667328,299.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5155639648437,0.0,0.0,7.405645737890154e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4979553222656,0.0,0.0,0.0001002663557301,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945983886719,0.0,0.0,0.0004756101698148,288.69512939453125,294.1499938964844,297.0790405273437,293.73583984375,296.5345153808594,297.2607727050781,286.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147013235837,7.581769878584055e-09,0.0010146937565878,-0.0189145766198635,0.0,0.0,0.0,-0.008571483194828,60.0,18.358034133911133,0.0,-7.019819037168419e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.49859619140625,0.0,0.0,9.5214563771151e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4901733398437,0.0,0.0,0.0001002665667328,299.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5155639648437,0.0,0.0,7.405645737890154e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4979553222656,0.0,0.0,0.0001002663557301,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945983886719,0.0,0.0,0.0004756101698148,288.69512939453125,294.1499938964844,297.0790405273437,293.73583984375,296.5345153808594,297.2607727050781,286.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147013235837,7.581769878584055e-09,0.0010146937565878,-0.0189145766198635,0.0,0.0,0.0,-0.008571483194828,60.0,18.358034133911133,0.0,-7.019819037168419e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942626953125,0.0,0.0,9.45428473642096e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.48590087890625,0.0,0.0,9.955920540960506e-05,299.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5111389160156,0.0,0.0,7.353399996645749e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49365234375,0.0,0.0,9.955899440683424e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4902648925781,0.0,0.0,0.000472254876513,288.68719482421875,294.1499938964844,297.0167541503906,293.74468994140625,296.5390014648437,297.2309875488281,286.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075346799567,6.744577341066815e-09,0.001007527927868,-0.0167217794805765,0.0,0.0,0.0,-0.0081564160063862,60.0,17.953838348388672,0.0,-6.921105466517474e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898986816406,0.0,0.0,9.519066952634604e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4815673828125,0.0,0.0,0.0001002413919195,299.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.50665283203125,0.0,0.0,7.40378673071973e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4892578125,0.0,0.0,0.0001002411809167,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859313964844,0.0,0.0,0.0004754909023176,288.6792297363281,294.1499938964844,296.9540405273437,293.7534484863281,296.54296875,297.19683837890625,286.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144269326701,7.551698821828268e-09,0.0010144193656742,-0.0188358351588249,0.0,0.0,0.0,-0.0085564889013767,60.0,17.663955688476562,0.0,-7.016262770775938e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4807434082031,0.0,0.0,0.0001004002042463,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4725341796875,0.0,0.0,0.0001057273257174,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4972839355469,0.0,0.0,7.808975351508707e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801330566406,0.0,0.0,0.0001057271074387,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4768371582031,0.0,0.0,0.0005015133647248,288.6627197265625,294.1499938964844,296.82769775390625,293.7704467773437,296.5492553710937,297.0793151855469,286.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699249105527,1.4043330942570265e-08,0.0010699109407141,-0.0358275845646858,0.0,0.0,0.0,-0.0117745799943804,60.0,17.534624099731445,0.0,-7.805203239286129e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4807434082031,0.0,0.0,0.0001004002042463,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4725341796875,0.0,0.0,0.0001057273257174,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4972839355469,0.0,0.0,7.808975351508707e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801330566406,0.0,0.0,0.0001057271074387,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4768371582031,0.0,0.0,0.0005015133647248,288.6627197265625,294.1499938964844,296.82769775390625,293.7704467773437,296.5492553710937,297.0793151855469,286.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699249105527,1.4043330942570265e-08,0.0010699109407141,-0.0358275845646858,0.0,0.0,0.0,-0.0117745799943804,60.0,17.534624099731445,0.0,-7.805203239286129e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4708557128906,0.0,0.0,0.0001060237846104,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4627685546875,0.0,0.0,0.0001116492712753,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4871520996094,0.0,0.0,8.24636808829382e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4702453613281,0.0,0.0,0.0001116490457206,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.46697998046875,0.0,0.0,0.0005296040326356,288.6450500488281,294.1499938964844,296.7008972167969,293.7864685058594,296.5533142089844,296.8990173339844,286.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011298678582534,2.105138818819796e-08,0.0011298467870801,-0.0541364140808582,0.0,0.0,0.0,-0.0152488276362419,60.0,17.795726776123047,0.0,-8.704012088855961e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4708557128906,0.0,0.0,0.0001060237846104,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4627685546875,0.0,0.0,0.0001116492712753,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4871520996094,0.0,0.0,8.24636808829382e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4702453613281,0.0,0.0,0.0001116490457206,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.46697998046875,0.0,0.0,0.0005296040326356,288.6450500488281,294.1499938964844,296.7008972167969,293.7864685058594,296.5533142089844,296.8990173339844,286.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011298678582534,2.105138818819796e-08,0.0011298467870801,-0.0541364140808582,0.0,0.0,0.0,-0.0152488276362419,60.0,17.795726776123047,0.0,-8.704012088855961e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.46051025390625,0.0,0.0,0.0001050048231263,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525451660156,0.0,0.0,0.0001105762275983,299.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.47662353515625,0.0,0.0,8.167113264789805e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599304199219,0.0,0.0,0.0001105760093196,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.45672607421875,0.0,0.0,0.00052451423835,288.6268615722656,294.1499938964844,296.57452392578125,293.8011779785156,296.554931640625,296.7318115234375,286.4355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190228397026,1.9781152715836483e-08,0.0011190030490979,-0.0508212894201278,0.0,0.0,0.0,-0.0146192070096731,60.0,17.801483154296875,0.0,-8.537468687563887e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.46051025390625,0.0,0.0,0.0001050048231263,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525451660156,0.0,0.0,0.0001105762275983,299.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.47662353515625,0.0,0.0,8.167113264789805e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599304199219,0.0,0.0,0.0001105760093196,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.45672607421875,0.0,0.0,0.00052451423835,288.6268615722656,294.1499938964844,296.57452392578125,293.8011779785156,296.554931640625,296.7318115234375,286.4355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190228397026,1.9781152715836483e-08,0.0011190030490979,-0.0508212894201278,0.0,0.0,0.0,-0.0146192070096731,60.0,17.801483154296875,0.0,-8.537468687563887e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505310058594,0.0,0.0,9.874550596578048e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.44268798828125,0.0,0.0,0.0001039847848005,299.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4664306640625,0.0,0.0,7.680272392462939e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.449951171875,0.0,0.0,0.0001039845810737,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4468078613281,0.0,0.0,0.0004932481679134,288.6094970703125,294.1499938964844,296.4494934082031,293.8143005371094,296.5538635253906,296.6221923828125,286.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523302480578,1.1980388237020634e-08,0.0010523182572796,-0.0304304398596286,0.0,0.0,0.0,-0.0107521284371614,60.0,17.130939483642578,0.0,-7.549934366579691e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505310058594,0.0,0.0,9.874550596578048e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.44268798828125,0.0,0.0,0.0001039847848005,299.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4664306640625,0.0,0.0,7.680272392462939e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.449951171875,0.0,0.0,0.0001039845810737,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4468078613281,0.0,0.0,0.0004932481679134,288.6094970703125,294.1499938964844,296.4494934082031,293.8143005371094,296.5538635253906,296.6221923828125,286.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523302480578,1.1980388237020634e-08,0.0010523182572796,-0.0304304398596286,0.0,0.0,0.0,-0.0107521284371614,60.0,17.130939483642578,0.0,-7.549934366579691e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4457092285156,0.0,0.0,9.601948113413528e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4378967285156,0.0,0.0,0.0001011141139315,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46148681640625,0.0,0.0,7.468245894415304e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.44512939453125,0.0,0.0,0.0001011139174806,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4420166015625,0.0,0.0,0.0004796312714461,288.6011657714844,294.1499938964844,296.38775634765625,293.8201904296875,296.55255126953125,296.5832214355469,286.4921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232684435322,8.5832070340075e-09,0.0010232598287984,-0.0215372163802385,0.0,0.0,0.0,-0.009067952632904,60.0,16.693557739257812,0.0,-7.138816471297106e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4409484863281,0.0,0.0,9.478361607762054e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4331970214844,0.0,0.0,9.981267066905276e-05,299.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566345214844,0.0,0.0,7.372121763182804e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4403991699219,0.0,0.0,9.981247421819715e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.437255859375,0.0,0.0,0.0004734579997602,288.5929870605469,294.1499938964844,296.3266906738281,293.8255920410156,296.5506591796875,296.5494689941406,286.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100888321176,7.0430372645091666e-09,0.0010100818471983,-0.0175035428255796,0.0,0.0,0.0,-0.0083043836057186,60.0,16.324453353881836,0.0,-6.95621693580506e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.43133544921875,0.0,0.0,9.61253754212521e-05,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4236755371094,0.0,0.0,0.000101225610706,299.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4468078613281,0.0,0.0,7.476480823243037e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4307861328125,0.0,0.0,0.0001012254142551,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4277038574219,0.0,0.0,0.0004801603499799,288.5765380859375,294.1499938964844,296.2069702148437,293.8348999023437,296.5452880859375,296.46734619140625,286.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243686847388,8.714748922500348e-09,0.0010243599535897,-0.0218817014247179,0.0,0.0,0.0,-0.0091330399736762,60.0,15.907255172729492,0.0,-7.154524439556553e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.43133544921875,0.0,0.0,9.61253754212521e-05,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4236755371094,0.0,0.0,0.000101225610706,299.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4468078613281,0.0,0.0,7.476480823243037e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4307861328125,0.0,0.0,0.0001012254142551,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4277038574219,0.0,0.0,0.0004801603499799,288.5765380859375,294.1499938964844,296.2069702148437,293.8348999023437,296.5452880859375,296.46734619140625,286.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243686847388,8.714748922500348e-09,0.0010243599535897,-0.0218817014247179,0.0,0.0,0.0,-0.0091330399736762,60.0,15.907255172729492,0.0,-7.154524439556553e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4212341308594,0.0,0.0,0.0001022475553327,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4136657714844,0.0,0.0,0.0001076726111932,299.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365234375,0.0,0.0,7.952654414111748e-05,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4206848144531,0.0,0.0,0.0001076724074664,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176330566406,0.0,0.0,0.000510741607286,288.5594482421875,294.1499938964844,296.0912780761719,293.842041015625,296.5377502441406,296.3291320800781,286.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895951418206,1.6343728148626724e-08,0.0010895787272602,-0.0418422557413578,0.0,0.0,0.0,-0.012914971448481,60.0,15.993900299072266,0.0,-8.094846748463169e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4212341308594,0.0,0.0,0.0001022475553327,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4136657714844,0.0,0.0,0.0001076726111932,299.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365234375,0.0,0.0,7.952654414111748e-05,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4206848144531,0.0,0.0,0.0001076724074664,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176330566406,0.0,0.0,0.000510741607286,288.5594482421875,294.1499938964844,296.0912780761719,293.842041015625,296.5377502441406,296.3291320800781,286.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895951418206,1.6343728148626724e-08,0.0010895787272602,-0.0418422557413578,0.0,0.0,0.0,-0.012914971448481,60.0,15.993900299072266,0.0,-8.094846748463169e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.41033935546875,0.0,0.0,0.0001092786042136,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4028625488281,0.0,0.0,0.000115076698421,299.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4253845214844,0.0,0.0,8.499516843585297e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4097595214844,0.0,0.0,0.0001150764874182,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4067687988281,0.0,0.0,0.0005458628293126,288.5411376953125,294.1499938964844,295.9804382324219,293.846923828125,296.527587890625,296.14337158203125,286.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645281920209,2.51060203737552e-08,0.0011645030463114,-0.0647061318159103,0.0,0.0,0.0,-0.0172588117420673,60.0,16.457624435424805,0.0,-9.246364385262497e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.41033935546875,0.0,0.0,0.0001092786042136,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4028625488281,0.0,0.0,0.000115076698421,299.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4253845214844,0.0,0.0,8.499516843585297e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4097595214844,0.0,0.0,0.0001150764874182,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4067687988281,0.0,0.0,0.0005458628293126,288.5411376953125,294.1499938964844,295.9804382324219,293.846923828125,296.527587890625,296.14337158203125,286.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645281920209,2.51060203737552e-08,0.0011645030463114,-0.0647061318159103,0.0,0.0,0.0,-0.0172588117420673,60.0,16.457624435424805,0.0,-9.246364385262497e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988647460937,0.0,0.0,0.0001102090609492,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3915100097656,0.0,0.0,0.0001160565079771,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4136962890625,0.0,0.0,8.57188570080325e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983154296875,0.0,0.0,0.0001160562896984,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3953552246094,0.0,0.0,0.0005505107110366,288.5220947265625,294.1499938964844,295.8753967285156,293.8494873046875,296.51495361328125,295.986328125,286.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744771618396,2.6265380981271853e-08,0.0011744508519768,-0.0677245929837226,0.0,0.0,0.0,-0.0178337283432483,60.0,16.726530075073242,0.0,-9.404444512028932e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988647460937,0.0,0.0,0.0001102090609492,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3915100097656,0.0,0.0,0.0001160565079771,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4136962890625,0.0,0.0,8.57188570080325e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983154296875,0.0,0.0,0.0001160562896984,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3953552246094,0.0,0.0,0.0005505107110366,288.5220947265625,294.1499938964844,295.8753967285156,293.8494873046875,296.51495361328125,295.986328125,286.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744771618396,2.6265380981271853e-08,0.0011744508519768,-0.0677245929837226,0.0,0.0,0.0,-0.0178337283432483,60.0,16.726530075073242,0.0,-9.404444512028932e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3932189941406,0.0,0.0,0.0001077389242709,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38592529296875,0.0,0.0,0.0001134552949224,299.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.407958984375,0.0,0.0,8.379761129617691e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926696777344,0.0,0.0,0.0001134550911956,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3897399902344,0.0,0.0,0.0005381720256991,288.5127868652344,294.1499938964844,295.8253479003906,293.849853515625,296.5080261230469,295.9294128417969,286.6546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481508845463,2.3186622399862244e-08,0.0011481277178972,-0.0597050040960311,0.0,0.0,0.0,-0.0163074694573879,60.0,16.562631607055664,0.0,-8.987579747099519e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3877258300781,0.0,0.0,0.0001046866309479,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804626464844,0.0,0.0,0.0001102410533349,299.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.40234375,0.0,0.0,8.142358274199069e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871765136719,0.0,0.0,0.000110240849608,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.38427734375,0.0,0.0,0.0005229254020377,288.5037536621094,294.1499938964844,295.77703857421875,293.8496398925781,296.5008544921875,295.8818664550781,286.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156201362609,1.93824813976562e-08,0.0011156006949022,-0.0497804768383502,0.0,0.0,0.0,-0.0144216027110815,60.0,16.270143508911133,0.0,-8.485529434665295e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3770751953125,0.0,0.0,9.907389903673902e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3699035644531,0.0,0.0,0.0001043305092025,299.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3915100097656,0.0,0.0,7.705808093305677e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37652587890625,0.0,0.0,0.0001043303200276,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736572265625,0.0,0.0,0.0004948890418745,288.4863586425781,294.1499938964844,295.68621826171875,293.84735107421875,296.4860534667969,295.8056030273437,286.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558011708781,1.238762337152366e-08,0.0010557888308539,-0.031496088951826,0.0,0.0,0.0,-0.0109539534896612,60.0,15.531646728515623,0.0,-7.59999068122852e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3770751953125,0.0,0.0,9.907389903673902e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3699035644531,0.0,0.0,0.0001043305092025,299.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3915100097656,0.0,0.0,7.705808093305677e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37652587890625,0.0,0.0,0.0001043303200276,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736572265625,0.0,0.0,0.0004948890418745,288.4863586425781,294.1499938964844,295.68621826171875,293.84735107421875,296.4860534667969,295.8056030273437,286.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558011708781,1.238762337152366e-08,0.0010557888308539,-0.031496088951826,0.0,0.0,0.0,-0.0109539534896612,60.0,15.531646728515623,0.0,-7.59999068122852e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3668518066406,0.0,0.0,9.567849338054656e-05,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598022460937,0.0,0.0,0.0001007549435598,299.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.381103515625,0.0,0.0,7.441718480549753e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3663330078125,0.0,0.0,0.0001007547616609,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634948730469,0.0,0.0,0.000477928580949,288.4698181152344,294.1499938964844,295.6038818359375,293.8425598144531,296.4705505371094,295.7496032714844,286.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196095099672,8.156266773085008e-09,0.0010196013608947,-0.0204191692173481,0.0,0.0,0.0,-0.0088562611490488,60.0,14.898565292358398,0.0,-7.087962927698754e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3668518066406,0.0,0.0,9.567849338054656e-05,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598022460937,0.0,0.0,0.0001007549435598,299.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.381103515625,0.0,0.0,7.441718480549753e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3663330078125,0.0,0.0,0.0001007547616609,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634948730469,0.0,0.0,0.000477928580949,288.4698181152344,294.1499938964844,295.6038818359375,293.8425598144531,296.4705505371094,295.7496032714844,286.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196095099672,8.156266773085008e-09,0.0010196013608947,-0.0204191692173481,0.0,0.0,0.0,-0.0088562611490488,60.0,14.898565292358398,0.0,-7.087962927698754e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568115234375,0.0,0.0,9.448958735447376e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.349853515625,0.0,0.0,9.95029477053322e-05,299.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3708801269531,0.0,0.0,7.349246880039573e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3562927246094,0.0,0.0,9.950277308234944e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534851074219,0.0,0.0,0.0004719898861367,288.45367431640625,294.1499938964844,295.5308532714844,293.8352966308594,296.45428466796875,295.7015075683594,286.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069323470816,6.674539587692152e-09,0.0010069257114082,-0.0165383256971836,0.0,0.0,0.0,-0.0081216776743531,60.0,14.476526260375977,0.0,-6.912878802722845e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568115234375,0.0,0.0,9.448958735447376e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.349853515625,0.0,0.0,9.95029477053322e-05,299.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3708801269531,0.0,0.0,7.349246880039573e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3562927246094,0.0,0.0,9.950277308234944e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534851074219,0.0,0.0,0.0004719898861367,288.45367431640625,294.1499938964844,295.5308532714844,293.8352966308594,296.45428466796875,295.7015075683594,286.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069323470816,6.674539587692152e-09,0.0010069257114082,-0.0165383256971836,0.0,0.0,0.0,-0.0081216776743531,60.0,14.476526260375977,0.0,-6.912878802722845e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3467712402344,0.0,0.0,9.469578071730211e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33990478515625,0.0,0.0,9.972006955649704e-05,299.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3606872558594,0.0,0.0,7.365283818216994e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3462829589844,0.0,0.0,9.971990220947192e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.343505859375,0.0,0.0,0.0004730199289042,288.43768310546875,294.1499938964844,295.46807861328125,293.82550048828125,296.4371337890625,295.6510314941406,286.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091245640069,6.931247131802821e-09,0.0010091175790876,-0.0172107387334108,0.0,0.0,0.0,-0.0082489233464002,60.0,14.242749214172363,0.0,-6.943056263253311e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3467712402344,0.0,0.0,9.469578071730211e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33990478515625,0.0,0.0,9.972006955649704e-05,299.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3606872558594,0.0,0.0,7.365283818216994e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3462829589844,0.0,0.0,9.971990220947192e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.343505859375,0.0,0.0,0.0004730199289042,288.43768310546875,294.1499938964844,295.46807861328125,293.82550048828125,296.4371337890625,295.6510314941406,286.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091245640069,6.931247131802821e-09,0.0010091175790876,-0.0172107387334108,0.0,0.0,0.0,-0.0082489233464002,60.0,14.242749214172363,0.0,-6.943056263253311e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417358398437,0.0,0.0,9.506366041023284e-05,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348999023437,0.0,0.0,0.0001001074560917,299.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35552978515625,0.0,0.0,7.393895793939009e-05,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412170410156,0.0,0.0,0.0001001072887447,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3384704589844,0.0,0.0,0.0004748575447592,288.4296569824219,294.1499938964844,295.4407958984375,293.81964111328125,296.42822265625,295.623046875,286.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130445007234,7.389537426405468e-09,0.0010130371665582,-0.0184111092239618,0.0,0.0,0.0,-0.0084761213511228,60.0,14.177245140075684,0.0,-6.997092327765132e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.336669921875,0.0,0.0,9.5472190878354e-05,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3298645019531,0.0,0.0,0.0001005376616376,299.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3503723144531,0.0,0.0,7.42567062843591e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3361511230469,0.0,0.0,0.0001005374942906,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3334350585937,0.0,0.0,0.000476898276247,288.4216613769531,294.1499938964844,295.4164123535156,293.8131408691406,296.41912841796875,295.5936279296875,286.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017395639792,7.89849163851386e-09,0.0010173878399655,-0.0197440907359123,0.0,0.0,0.0,-0.0087284240871667,60.0,14.129213333129885,0.0,-7.05734777284306e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3264465332031,0.0,0.0,9.619330376153812e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197326660156,0.0,0.0,0.00010129702423,299.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399963378906,0.0,0.0,7.481756620109081e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3259582519531,0.0,0.0,0.000101296849607,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3232727050781,0.0,0.0,0.000480500399135,288.40557861328125,294.1499938964844,295.3767395019531,293.798095703125,296.4005432128906,295.533935546875,286.8183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250794002786,8.796837924762713e-09,0.0010250705527141,-0.0220966506749391,0.0,0.0,0.0,-0.0091737788170576,60.0,14.052775382995604,0.0,-7.164332771480987e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
