time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18043080,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3264465332031,0.0,0.0,9.619330376153812e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197326660156,0.0,0.0,0.00010129702423,299.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399963378906,0.0,0.0,7.481756620109081e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3259582519531,0.0,0.0,0.000101296849607,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3232727050781,0.0,0.0,0.000480500399135,288.40557861328125,294.1499938964844,295.3767395019531,293.798095703125,296.4005432128906,295.533935546875,286.8183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250794002786,8.796837924762713e-09,0.0010250705527141,-0.0220966506749391,0.0,0.0,0.0,-0.0091737788170576,60.0,14.052775382995604,0.0,-7.164332771480987e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3161926269531,0.0,0.0,9.64516366366297e-05,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095703125,0.0,0.0,0.0001015690577332,299.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3295593261719,0.0,0.0,7.501849177060649e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157043457031,0.0,0.0,0.0001015688831103,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.31304931640625,0.0,0.0,0.0004817908920813,288.3895568847656,294.1499938964844,295.3500061035156,293.7802734375,296.38165283203125,295.4801330566406,286.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278322733938,9.118523713880222e-09,0.0010278231929987,-0.0229389835149049,0.0,0.0,0.0,-0.0093332612887024,60.0,13.960274696350098,0.0,-7.202837792874561e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3161926269531,0.0,0.0,9.64516366366297e-05,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095703125,0.0,0.0,0.0001015690577332,299.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3295593261719,0.0,0.0,7.501849177060649e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157043457031,0.0,0.0,0.0001015688831103,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.31304931640625,0.0,0.0,0.0004817908920813,288.3895568847656,294.1499938964844,295.3500061035156,293.7802734375,296.38165283203125,295.4801330566406,286.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278322733938,9.118523713880222e-09,0.0010278231929987,-0.0229389835149049,0.0,0.0,0.0,-0.0093332612887024,60.0,13.960274696350098,0.0,-7.202837792874561e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3059387207031,0.0,0.0,9.638631308916956e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2994079589844,0.0,0.0,0.000101500256278,299.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3191223144531,0.0,0.0,7.496767648262903e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3054504394531,0.0,0.0,0.000101500088931,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028259277344,0.0,0.0,0.0004814646381419,288.3736267089844,294.1499938964844,295.3302917480469,293.7613220214844,296.3627014160156,295.4361877441406,286.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271348292008,9.036897452574522e-09,0.001027125865221,-0.0227252505719661,0.0,0.0,0.0,-0.0092927990481257,60.0,13.835533142089844,0.0,-7.193057172116823e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3059387207031,0.0,0.0,9.638631308916956e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2994079589844,0.0,0.0,0.000101500256278,299.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3191223144531,0.0,0.0,7.496767648262903e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3054504394531,0.0,0.0,0.000101500088931,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028259277344,0.0,0.0,0.0004814646381419,288.3736267089844,294.1499938964844,295.3302917480469,293.7613220214844,296.3627014160156,295.4361877441406,286.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271348292008,9.036897452574522e-09,0.001027125865221,-0.0227252505719661,0.0,0.0,0.0,-0.0092927990481257,60.0,13.835533142089844,0.0,-7.193057172116823e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2956848144531,0.0,0.0,9.626822429709136e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.28924560546875,0.0,0.0,0.0001013758810586,299.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3087158203125,0.0,0.0,7.487581751774997e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29522705078125,0.0,0.0,0.0001013757209875,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926330566406,0.0,0.0,0.0004808748199138,288.3578186035156,294.1499938964844,295.3111267089844,293.7428894042969,296.34375,295.40057373046875,286.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258738184347,8.889518454680001e-09,0.0010258649708703,-0.0223393402993679,0.0,0.0,0.0,-0.0092197339981794,60.0,13.697402000427246,-0.0,-7.175415817073373e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2956848144531,0.0,0.0,9.626822429709136e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.28924560546875,0.0,0.0,0.0001013758810586,299.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3087158203125,0.0,0.0,7.487581751774997e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29522705078125,0.0,0.0,0.0001013757209875,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926330566406,0.0,0.0,0.0004808748199138,288.3578186035156,294.1499938964844,295.3111267089844,293.7428894042969,296.34375,295.40057373046875,286.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258738184347,8.889518454680001e-09,0.0010258649708703,-0.0223393402993679,0.0,0.0,0.0,-0.0092197339981794,60.0,13.697402000427246,-0.0,-7.175415817073373e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29058837890625,0.0,0.0,9.619705087970942e-05,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841796875,0.0,0.0,0.0001013009314192,299.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.30352783203125,0.0,0.0,7.482046203222126e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29010009765625,0.0,0.0,0.0001013007713481,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875366210937,0.0,0.0,0.0004805193457286,288.3499755859375,294.1499938964844,295.3017578125,293.7338562011719,296.33428955078125,295.3848876953125,286.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251145577058,8.800727258062581e-09,0.0010251057101413,-0.02210683375597,0.0,0.0,0.0,-0.0091757159680128,60.0,13.62725067138672,-0.0,-7.164797466430174e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2854919433594,0.0,0.0,9.611483255866916e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27911376953125,0.0,0.0,0.0001012143402476,299.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29833984375,0.0,0.0,7.475650636479259e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850036621094,0.0,0.0,0.0001012141801766,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2824401855469,0.0,0.0,0.0004801086615771,288.3421630859375,294.1499938964844,295.2925109863281,293.7249450683594,296.3248596191406,295.3703918457031,286.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242374846711,8.698160414155609e-09,0.001024228753522,-0.0218382533639669,0.0,0.0,0.0,-0.0091248694807291,60.0,13.557092666625977,-0.0,-7.152541314781048e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2752990722656,0.0,0.0,9.592590504325926e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2690124511719,0.0,0.0,0.0001010153864626,299.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880249023437,0.0,0.0,7.460955384885892e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748413085937,0.0,0.0,0.0001010152263916,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723083496094,0.0,0.0,0.0004791649989783,288.3266906738281,294.1499938964844,295.2743530273437,293.7074890136719,296.3059997558594,295.3444519042969,286.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222224518656,8.462531120301264e-09,0.0010222140699625,-0.0212212186306715,0.0,0.0,0.0,-0.0090080592781305,60.0,13.4177827835083,-0.0,-7.12442513872702e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2752990722656,0.0,0.0,9.592590504325926e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2690124511719,0.0,0.0,0.0001010153864626,299.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880249023437,0.0,0.0,7.460955384885892e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748413085937,0.0,0.0,0.0001010152263916,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723083496094,0.0,0.0,0.0004791649989783,288.3266906738281,294.1499938964844,295.2743530273437,293.7074890136719,296.3059997558594,295.3444519042969,286.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222224518656,8.462531120301264e-09,0.0010222140699625,-0.0212212186306715,0.0,0.0,0.0,-0.0090080592781305,60.0,13.4177827835083,-0.0,-7.12442513872702e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2651672363281,0.0,0.0,9.571543341735378e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25897216796875,0.0,0.0,0.0001007937389658,299.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777404785156,0.0,0.0,7.444585207849741e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.26470947265625,0.0,0.0,0.0001007935861707,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.26220703125,0.0,0.0,0.0004781137395184,288.31134033203125,294.1499938964844,295.25665283203125,293.6904602050781,296.2872009277344,295.32135009765625,286.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199781972914,8.200059298246742e-09,0.0010199700482189,-0.0205338615924119,0.0,0.0,0.0,-0.0088779423385858,60.0,13.280362129211426,-0.0,-7.093171205951877e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2651672363281,0.0,0.0,9.571543341735378e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25897216796875,0.0,0.0,0.0001007937389658,299.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777404785156,0.0,0.0,7.444585207849741e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.26470947265625,0.0,0.0,0.0001007935861707,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.26220703125,0.0,0.0,0.0004781137395184,288.31134033203125,294.1499938964844,295.25665283203125,293.6904602050781,296.2872009277344,295.32135009765625,286.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199781972914,8.200059298246742e-09,0.0010199700482189,-0.0205338615924119,0.0,0.0,0.0,-0.0088779423385858,60.0,13.280362129211426,-0.0,-7.093171205951877e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550964355469,0.0,0.0,9.548811794957146e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489624023437,0.0,0.0,0.0001005543454084,299.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674865722656,0.0,0.0,7.426903903251514e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.254638671875,0.0,0.0,0.0001005541926133,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2521667480469,0.0,0.0,0.0004769783117808,288.29620361328125,294.1499938964844,295.2393798828125,293.6737976074219,296.2684631347656,295.30047607421875,286.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175538482144,7.916593602885769e-09,0.0010175459319725,-0.0197914950549602,0.0,0.0,0.0,-0.0087374150753021,60.0,13.14546012878418,-0.0,-7.059495032990526e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550964355469,0.0,0.0,9.548811794957146e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489624023437,0.0,0.0,0.0001005543454084,299.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674865722656,0.0,0.0,7.426903903251514e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.254638671875,0.0,0.0,0.0001005541926133,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2521667480469,0.0,0.0,0.0004769783117808,288.29620361328125,294.1499938964844,295.2393798828125,293.6737976074219,296.2684631347656,295.30047607421875,286.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175538482144,7.916593602885769e-09,0.0010175459319725,-0.0197914950549602,0.0,0.0,0.0,-0.0087374150753021,60.0,13.14546012878418,-0.0,-7.059495032990526e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2450866699219,0.0,0.0,9.525386849418284e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.239013671875,0.0,0.0,0.0001003076613415,299.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25732421875,0.0,0.0,7.408683450194076e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.24462890625,0.0,0.0,0.0001003075085463,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421875,0.0,0.0,0.0004758082504849,288.2811889648437,294.1499938964844,295.2224426269531,293.65753173828125,296.24981689453125,295.2812194824219,286.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150558082386,7.624498365998988e-09,0.0010150481248274,-0.0190264955163002,0.0,0.0,0.0,-0.0085926102474331,60.0,13.013723373413086,-0.0,-7.024876680361558e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2450866699219,0.0,0.0,9.525386849418284e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.239013671875,0.0,0.0,0.0001003076613415,299.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25732421875,0.0,0.0,7.408683450194076e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.24462890625,0.0,0.0,0.0001003075085463,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421875,0.0,0.0,0.0004758082504849,288.2811889648437,294.1499938964844,295.2224426269531,293.65753173828125,296.24981689453125,295.2812194824219,286.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150558082386,7.624498365998988e-09,0.0010150481248274,-0.0190264955163002,0.0,0.0,0.0,-0.0085926102474331,60.0,13.013723373413086,-0.0,-7.024876680361558e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2400817871094,0.0,0.0,9.513647091807798e-05,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23406982421875,0.0,0.0,0.0001001840355456,299.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25225830078125,0.0,0.0,7.399552850984037e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396545410156,0.0,0.0,0.0001001838827505,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372436523437,0.0,0.0,0.0004752218665089,288.2737731933594,294.1499938964844,295.214111328125,293.6495056152344,296.2405090332031,295.2721252441406,286.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013803994283,7.47811768064821e-09,0.0010137965437024,-0.0186431109905242,0.0,0.0,0.0,-0.0085200434550642,60.0,12.949341773986816,-0.0,-7.00756004334835e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2351379394531,0.0,0.0,9.50209650909528e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2291564941406,0.0,0.0,0.0001000623888103,299.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2471923828125,0.0,0.0,7.390567770926282e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23468017578125,0.0,0.0,0.0001000622432911,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322692871094,0.0,0.0,0.0004746449121739,288.2663879394531,294.1499938964844,295.2058410644531,293.6415405273437,296.23126220703125,295.2633361816406,286.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125722037628,7.334085783128331e-09,0.0010125648695975,-0.0182658713310956,0.0,0.0,0.0,-0.0084486408159136,60.0,12.886089324951172,-0.0,-6.990542544826894e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2252197265625,0.0,0.0,9.479885920882224e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193298339844,0.0,0.0,9.98284958768636e-05,299.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2371520996094,0.0,0.0,7.373292464762926e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.22479248046875,0.0,0.0,9.982835035771132e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.222412109375,0.0,0.0,0.0004735355323646,288.25177001953125,294.1499938964844,295.1895751953125,293.6258850097656,296.2127685546875,295.2464294433594,287.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102036176249,7.057136208743486e-09,0.0010101966327056,-0.0175404772162437,0.0,0.0,0.0,-0.0083113443106412,60.0,12.763022422790527,-0.0,-6.957878184721268e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2252197265625,0.0,0.0,9.479885920882224e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193298339844,0.0,0.0,9.98284958768636e-05,299.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2371520996094,0.0,0.0,7.373292464762926e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.22479248046875,0.0,0.0,9.982835035771132e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.222412109375,0.0,0.0,0.0004735355323646,288.25177001953125,294.1499938964844,295.1895751953125,293.6258850097656,296.2127685546875,295.2464294433594,287.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102036176249,7.057136208743486e-09,0.0010101966327056,-0.0175404772162437,0.0,0.0,0.0,-0.0083113443106412,60.0,12.763022422790527,-0.0,-6.957878184721268e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154235839844,0.0,0.0,9.45924548432231e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2095642089844,0.0,0.0,9.961113391909748e-05,299.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2272033691406,0.0,0.0,7.35723806428723e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2149658203125,0.0,0.0,9.96109883999452e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.212646484375,0.0,0.0,0.0004725045582745,288.2373352050781,294.1499938964844,295.17352294921875,293.6104431152344,296.1943664550781,295.2302551269531,287.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080023203045,6.799751428587797e-09,0.0010079955682158,-0.0168663039803504,0.0,0.0,0.0,-0.0081837465986609,60.0,12.644957542419434,-0.0,-6.927589879524021e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154235839844,0.0,0.0,9.45924548432231e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2095642089844,0.0,0.0,9.961113391909748e-05,299.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2272033691406,0.0,0.0,7.35723806428723e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2149658203125,0.0,0.0,9.96109883999452e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.212646484375,0.0,0.0,0.0004725045582745,288.2373352050781,294.1499938964844,295.17352294921875,293.6104431152344,296.1943664550781,295.2302551269531,287.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080023203045,6.799751428587797e-09,0.0010079955682158,-0.0168663039803504,0.0,0.0,0.0,-0.0081837465986609,60.0,12.644957542419434,-0.0,-6.927589879524021e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2056579589844,0.0,0.0,9.440897702006625e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19989013671875,0.0,0.0,9.941791358869524e-05,299.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.21728515625,0.0,0.0,7.342967001022771e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052307128906,0.0,0.0,9.941776806954294e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2029113769531,0.0,0.0,0.0004715881368611,288.2230834960937,294.1499938964844,295.15771484375,293.59521484375,296.1760559082031,295.2146911621094,287.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060454951599,6.57094201272912e-09,0.0010060389759019,-0.0162669606506824,0.0,0.0,0.0,-0.0080703161656856,60.0,12.53243923187256,-0.0,-6.900719284885781e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2056579589844,0.0,0.0,9.440897702006625e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19989013671875,0.0,0.0,9.941791358869524e-05,299.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.21728515625,0.0,0.0,7.342967001022771e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052307128906,0.0,0.0,9.941776806954294e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2029113769531,0.0,0.0,0.0004715881368611,288.2230834960937,294.1499938964844,295.15771484375,293.59521484375,296.1760559082031,295.2146911621094,287.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060454951599,6.57094201272912e-09,0.0010060389759019,-0.0162669606506824,0.0,0.0,0.0,-0.0080703161656856,60.0,12.53243923187256,-0.0,-6.900719284885781e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1959533691406,0.0,0.0,9.425255848327652e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1902770996094,0.0,0.0,9.925318590831012e-05,299.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074584960937,0.0,0.0,7.330800872296095e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,9.925304038915785e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932678222656,0.0,0.0,0.0004708068154286,288.2090148925781,294.1499938964844,295.14208984375,293.5802001953125,296.1578063964844,295.19952392578125,287.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043770307675,6.375847849682259e-09,0.0010043706279248,-0.0157559160143136,0.0,0.0,0.0,-0.0079735992476344,60.0,12.42568588256836,-0.0,-6.877849756392608e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1959533691406,0.0,0.0,9.425255848327652e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1902770996094,0.0,0.0,9.925318590831012e-05,299.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074584960937,0.0,0.0,7.330800872296095e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,9.925304038915785e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932678222656,0.0,0.0,0.0004708068154286,288.2090148925781,294.1499938964844,295.14208984375,293.5802001953125,296.1578063964844,295.19952392578125,287.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043770307675,6.375847849682259e-09,0.0010043706279248,-0.0157559160143136,0.0,0.0,0.0,-0.0079735992476344,60.0,12.42568588256836,-0.0,-6.877849756392608e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.191162109375,0.0,0.0,9.418741683475672e-05,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854858398437,0.0,0.0,9.918458090396598e-05,299.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025756835937,0.0,0.0,7.325733895413578e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19073486328125,0.0,0.0,9.918444266077132e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884460449219,0.0,0.0,0.0004704814637079,288.2020263671875,294.1499938964844,295.13433837890625,293.5727233886719,296.1487121582031,295.19207763671875,287.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036823805421,6.294591070599154e-09,0.0010036760941147,-0.0155430631712079,0.0,0.0,0.0,-0.0079333186149597,60.0,12.374865531921388,-0.0,-6.86833558916078e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18634033203125,0.0,0.0,9.412875078851356e-05,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.18072509765625,0.0,0.0,9.912280074786396e-05,299.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976928710937,0.0,0.0,7.321170414797962e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859436035156,0.0,0.0,9.912265522871166e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,0.0004701884463429,288.1950988769531,294.1499938964844,295.1266174316406,293.5653076171875,296.1396484375,295.1846618652344,287.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030569974333,6.221396731120876e-09,0.0010030507110059,-0.0153513271361589,0.0,0.0,0.0,-0.0078970352187752,60.0,12.32541847229004,-0.0,-6.859771417566662e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767883300781,0.0,0.0,9.403203875990584e-05,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712341308594,0.0,0.0,9.9020944617223e-05,299.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.18798828125,0.0,0.0,7.313647802220657e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763610839844,0.0,0.0,9.902080637402833e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17413330078125,0.0,0.0,0.000469705380965,288.1813659667969,294.1499938964844,295.1112365722656,293.5505065917969,296.1215515136719,295.169921875,287.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020235786214,6.100703942024665e-09,0.0010020175250247,-0.0150351636111736,0.0,0.0,0.0,-0.007837195880711,60.0,12.230162620544434,-0.0,-6.845660749377204e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767883300781,0.0,0.0,9.403203875990584e-05,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712341308594,0.0,0.0,9.9020944617223e-05,299.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.18798828125,0.0,0.0,7.313647802220657e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763610839844,0.0,0.0,9.902080637402833e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17413330078125,0.0,0.0,0.000469705380965,288.1813659667969,294.1499938964844,295.1112365722656,293.5505065917969,296.1215515136719,295.169921875,287.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020235786214,6.100703942024665e-09,0.0010020175250247,-0.0150351636111736,0.0,0.0,0.0,-0.007837195880711,60.0,12.230162620544434,-0.0,-6.845660749377204e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16729736328125,0.0,0.0,9.3970047601033e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16180419921875,0.0,0.0,9.895565744955093e-05,299.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783752441406,0.0,0.0,7.308825297513977e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669006347656,0.0,0.0,9.895551920635626e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1646728515625,0.0,0.0,0.0004693957744166,288.16778564453125,294.1499938964844,295.095947265625,293.5357971191406,296.103515625,295.1552734375,287.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013616411015,6.023283205536245e-09,0.0010013555875048,-0.0148323522880673,0.0,0.0,0.0,-0.0077988160774111,60.0,12.14127254486084,-0.0,-6.836616961436448e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16729736328125,0.0,0.0,9.3970047601033e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16180419921875,0.0,0.0,9.895565744955093e-05,299.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783752441406,0.0,0.0,7.308825297513977e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669006347656,0.0,0.0,9.895551920635626e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1646728515625,0.0,0.0,0.0004693957744166,288.16778564453125,294.1499938964844,295.095947265625,293.5357971191406,296.103515625,295.1552734375,287.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013616411015,6.023283205536245e-09,0.0010013555875048,-0.0148323522880673,0.0,0.0,0.0,-0.0077988160774111,60.0,12.14127254486084,-0.0,-6.836616961436448e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578674316406,0.0,0.0,9.393769141752271e-05,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524658203125,0.0,0.0,9.892157686408608e-05,299.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687927246094,0.0,0.0,7.30630854377523e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.157470703125,0.0,0.0,9.892144589684904e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552734375,0.0,0.0,0.0004692342190537,288.1543884277344,294.1499938964844,295.0806884765625,293.5211181640625,296.0855407714844,295.1405639648437,287.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010151891037,5.982796036363425e-09,0.001001009135507,-0.0147262914106249,0.0,0.0,0.0,-0.0077787437476217,60.0,12.05765151977539,-0.0,-6.831889720615436e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578674316406,0.0,0.0,9.393769141752271e-05,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524658203125,0.0,0.0,9.892157686408608e-05,299.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687927246094,0.0,0.0,7.30630854377523e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.157470703125,0.0,0.0,9.892144589684904e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552734375,0.0,0.0,0.0004692342190537,288.1543884277344,294.1499938964844,295.0806884765625,293.5211181640625,296.0855407714844,295.1405639648437,287.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010151891037,5.982796036363425e-09,0.001001009135507,-0.0147262914106249,0.0,0.0,0.0,-0.0077787437476217,60.0,12.05765151977539,-0.0,-6.831889720615436e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14849853515625,0.0,0.0,9.393308573635296e-05,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1431579589844,0.0,0.0,9.891672380035744e-05,299.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1593017578125,0.0,0.0,7.305949839064851e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481018066406,0.0,0.0,9.891658555716276e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459350585937,0.0,0.0,0.0004692112852353,288.14111328125,294.1499938964844,295.0654296875,293.50640869140625,296.0675964355469,295.12579345703125,287.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009645484387,5.976883432623481e-09,0.0010009586112573,-0.0147108035162091,0.0,0.0,0.0,-0.0077758124098181,60.0,11.9791841506958,-0.0,-6.831199783619013e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14849853515625,0.0,0.0,9.393308573635296e-05,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1431579589844,0.0,0.0,9.891672380035744e-05,299.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1593017578125,0.0,0.0,7.305949839064851e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481018066406,0.0,0.0,9.891658555716276e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459350585937,0.0,0.0,0.0004692112852353,288.14111328125,294.1499938964844,295.0654296875,293.50640869140625,296.0675964355469,295.12579345703125,287.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009645484387,5.976883432623481e-09,0.0010009586112573,-0.0147108035162091,0.0,0.0,0.0,-0.0077758124098181,60.0,11.9791841506958,-0.0,-6.831199783619013e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438293457031,0.0,0.0,9.394033986609428e-05,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.0,9.89243490039371e-05,299.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1545715332031,0.0,0.0,7.30651372577995e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434326171875,0.0,0.0,9.892421803670004e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14129638671875,0.0,0.0,0.0004692475195042,288.1345520019531,294.1499938964844,295.05780029296875,293.49908447265625,296.05865478515625,295.11834716796875,287.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010412661358,5.9858318302019606e-09,0.0010010353289544,-0.0147342439740896,0.0,0.0,0.0,-0.0077802496962249,60.0,11.941976547241213,-0.0,-6.83224428144058e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391906738281,0.0,0.0,9.3952810857445e-05,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339111328125,0.0,0.0,9.89374821074307e-05,299.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1498413085937,0.0,0.0,7.307483610929921e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387939453125,0.0,0.0,9.893735114019364e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366882324219,0.0,0.0,0.0004693098599091,288.1280212402344,294.1499938964844,295.0501403808594,293.49169921875,296.0497131347656,295.1108703613281,287.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011735139414,6.001288799240001e-09,0.0010011674603447,-0.0147747350856661,0.0,0.0,0.0,-0.0077879126183688,60.0,11.905868530273438,-0.0,-6.834049059989411e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
