time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18045420,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12994384765625,0.0,0.0,9.399127156939358e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247253417969,0.0,0.0,9.897797281155364e-05,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404724121094,0.0,0.0,7.31047402950935e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12957763671875,0.0,0.0,9.897784184431656e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1274719238281,0.0,0.0,0.0004695020033977,288.1150817871094,294.1499938964844,295.0347595214844,293.4768981933594,296.0318603515625,295.0957336425781,287.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015814332291,6.049038603350709e-09,0.0010015753796324,-0.0148998219519853,0.0,0.0,0.0,-0.0078115821816027,60.0,11.836559295654297,-0.0,-6.83962468883692e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12994384765625,0.0,0.0,9.399127156939358e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247253417969,0.0,0.0,9.897797281155364e-05,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404724121094,0.0,0.0,7.31047402950935e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12957763671875,0.0,0.0,9.897784184431656e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1274719238281,0.0,0.0,0.0004695020033977,288.1150817871094,294.1499938964844,295.0347595214844,293.4768981933594,296.0318603515625,295.0957336425781,287.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015814332291,6.049038603350709e-09,0.0010015753796324,-0.0148998219519853,0.0,0.0,0.0,-0.0078115821816027,60.0,11.836559295654297,-0.0,-6.83962468883692e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12078857421875,0.0,0.0,9.404447337146848e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156311035156,0.0,0.0,9.903399040922524e-05,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311950683594,0.0,0.0,7.314611139008775e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203918457031,0.0,0.0,9.903385944198816e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183166503906,0.0,0.0,0.0004697677795775,288.102294921875,294.1499938964844,295.019287109375,293.4620056152344,296.0140380859375,295.08038330078125,287.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021469788625,6.115159489894495e-09,0.0010021408088505,-0.01507303211838,0.0,0.0,0.0,-0.0078443614766001,60.0,11.770875930786133,-0.0,-6.84735042000284e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12078857421875,0.0,0.0,9.404447337146848e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156311035156,0.0,0.0,9.903399040922524e-05,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311950683594,0.0,0.0,7.314611139008775e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203918457031,0.0,0.0,9.903385944198816e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183166503906,0.0,0.0,0.0004697677795775,288.102294921875,294.1499938964844,295.019287109375,293.4620056152344,296.0140380859375,295.08038330078125,287.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021469788625,6.115159489894495e-09,0.0010021408088505,-0.01507303211838,0.0,0.0,0.0,-0.0078443614766001,60.0,11.770875930786133,-0.0,-6.84735042000284e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116943359375,0.0,0.0,9.410607890458778e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065979003906,0.0,0.0,9.909886284731328e-05,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219482421875,0.0,0.0,7.319403084693477e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112976074219,0.0,0.0,9.909873188007624e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092529296875,0.0,0.0,0.0004700756107922,288.0896911621094,294.1499938964844,295.0036315917969,293.44696044921875,295.9962463378906,295.0647888183594,287.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028020478785,6.191764434504421e-09,0.0010027958778664,-0.0152737041935324,0.0,0.0,0.0,-0.0078823380172252,60.0,11.70801067352295,-0.0,-6.856305390101626e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116943359375,0.0,0.0,9.410607890458778e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065979003906,0.0,0.0,9.909886284731328e-05,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219482421875,0.0,0.0,7.319403084693477e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112976074219,0.0,0.0,9.909873188007624e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092529296875,0.0,0.0,0.0004700756107922,288.0896911621094,294.1499938964844,295.0036315917969,293.44696044921875,295.9962463378906,295.0647888183594,287.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028020478785,6.191764434504421e-09,0.0010027958778664,-0.0152737041935324,0.0,0.0,0.0,-0.0078823380172252,60.0,11.70801067352295,-0.0,-6.856305390101626e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026306152344,0.0,0.0,9.417169349035248e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976257324219,0.0,0.0,9.916794078890234e-05,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11279296875,0.0,0.0,7.324505713768303e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1022644042969,0.0,0.0,9.91678170976229e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002502441406,0.0,0.0,0.0004704033781308,288.0772399902344,294.1499938964844,294.9878234863281,293.4317321777344,295.9784545898437,295.0489807128906,287.1744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034999577328,6.273351615959655e-09,0.0010034936713054,-0.0154874259606003,0.0,0.0,0.0,-0.0079227844253182,60.0,11.647177696228027,-0.0,-6.86585011067109e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026306152344,0.0,0.0,9.417169349035248e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976257324219,0.0,0.0,9.916794078890234e-05,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11279296875,0.0,0.0,7.324505713768303e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1022644042969,0.0,0.0,9.91678170976229e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002502441406,0.0,0.0,0.0004704033781308,288.0772399902344,294.1499938964844,294.9878234863281,293.4317321777344,295.9784545898437,295.0489807128906,287.1744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034999577328,6.273351615959655e-09,0.0010034936713054,-0.0154874259606003,0.0,0.0,0.0,-0.0079227844253182,60.0,11.647177696228027,-0.0,-6.86585011067109e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09814453125,0.0,0.0,9.420402784598993e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931701660156,0.0,0.0,9.920199227053672e-05,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082458496094,0.0,0.0,7.327020284719765e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977783203125,0.0,0.0,9.920186857925728e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09576416015625,0.0,0.0,0.0004705649334937,288.0710754394531,294.1499938964844,294.9798278808594,293.4240417480469,295.9696044921875,295.0409851074219,287.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038434993475,6.313562561643948e-09,0.0010038372129201,-0.0155927594751119,0.0,0.0,0.0,-0.0079427175223827,60.0,11.6173677444458,-0.0,-6.870556745752765e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936889648437,0.0,0.0,9.423411393072456e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887145996094,0.0,0.0,9.923367178998888e-05,299.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10369873046875,0.0,0.0,7.329360232688487e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09332275390625,0.0,0.0,9.923354809870943e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09130859375,0.0,0.0,0.0004707152256742,288.06494140625,294.1499938964844,294.9717712402344,293.4162902832031,295.9607238769531,295.0329284667969,287.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041635250672,6.350968195789619e-09,0.0010041571222245,-0.0156907439231872,0.0,0.0,0.0,-0.0079612610861659,60.0,11.587748527526855,-0.0,-6.874935820633254e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08477783203125,0.0,0.0,9.428530756849796e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07989501953125,0.0,0.0,9.928757208399476e-05,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946655273437,0.0,0.0,7.333341636694968e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844116210937,0.0,0.0,9.92874483927153e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824584960937,0.0,0.0,0.00047097101924,288.05279541015625,294.1499938964844,294.9554443359375,293.40057373046875,295.9429931640625,295.0166931152344,287.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047079995274,6.414599518222985e-09,0.0010047015966847,-0.0158574264496564,0.0,0.0,0.0,-0.0079928077757358,60.0,11.528610229492188,-0.0,-6.882389413931378e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08477783203125,0.0,0.0,9.428530756849796e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07989501953125,0.0,0.0,9.928757208399476e-05,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946655273437,0.0,0.0,7.333341636694968e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844116210937,0.0,0.0,9.92874483927153e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824584960937,0.0,0.0,0.00047097101924,288.05279541015625,294.1499938964844,294.9554443359375,293.40057373046875,295.9429931640625,295.0166931152344,287.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047079995274,6.414599518222985e-09,0.0010047015966847,-0.0158574264496564,0.0,0.0,0.0,-0.0079928077757358,60.0,11.528610229492188,-0.0,-6.882389413931378e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0759582519531,0.0,0.0,9.432315710000694e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711364746094,0.0,0.0,9.932742250384764e-05,299.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0857238769531,0.0,0.0,7.336284761549905e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755920410156,0.0,0.0,9.93272988125682e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736694335937,0.0,0.0,0.0004711601068265,288.04083251953125,294.1499938964844,294.9388427734375,293.3846130371094,295.9252624511719,295.000244140625,287.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005110098049,6.4616005879258864e-09,0.001005103578791,-0.0159805454313755,0.0,0.0,0.0,-0.0080161085352301,60.0,11.469314575195312,-0.0,-6.88789754121899e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0759582519531,0.0,0.0,9.432315710000694e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711364746094,0.0,0.0,9.932742250384764e-05,299.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0857238769531,0.0,0.0,7.336284761549905e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755920410156,0.0,0.0,9.93272988125682e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736694335937,0.0,0.0,0.0004711601068265,288.04083251953125,294.1499938964844,294.9388427734375,293.3846130371094,295.9252624511719,295.000244140625,287.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005110098049,6.4616005879258864e-09,0.001005103578791,-0.0159805454313755,0.0,0.0,0.0,-0.0080161085352301,60.0,11.469314575195312,-0.0,-6.88789754121899e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672302246094,0.0,0.0,9.434194362256676e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624389648437,0.0,0.0,9.934719128068537e-05,299.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768737792969,0.0,0.0,7.337745046243072e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668640136719,0.0,0.0,9.934707486536354e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06494140625,0.0,0.0,0.0004712539666797,288.0290222167969,294.1499938964844,294.9219055175781,293.3682861328125,295.9075622558594,294.9836730957031,287.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053088190034,6.484848658061537e-09,0.0010053024161607,-0.0160414427518844,0.0,0.0,0.0,-0.008027633652091,60.0,11.409162521362305,-0.0,-6.89062247261063e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672302246094,0.0,0.0,9.434194362256676e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624389648437,0.0,0.0,9.934719128068537e-05,299.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768737792969,0.0,0.0,7.337745046243072e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668640136719,0.0,0.0,9.934707486536354e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06494140625,0.0,0.0,0.0004712539666797,288.0290222167969,294.1499938964844,294.9219055175781,293.3682861328125,295.9075622558594,294.9836730957031,287.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053088190034,6.484848658061537e-09,0.0010053024161607,-0.0160414427518844,0.0,0.0,0.0,-0.008027633652091,60.0,11.409162521362305,-0.0,-6.89062247261063e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585632324219,0.0,0.0,9.434168896405026e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538330078125,0.0,0.0,9.934692934621124e-05,299.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680847167969,0.0,0.0,7.337725401157513e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581970214844,0.0,0.0,9.93468056549318e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563049316406,0.0,0.0,0.0004712527734227,288.0173645019531,294.1499938964844,294.9045715332031,293.35162353515625,295.88983154296875,294.9669189453125,287.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053049772977,6.484385028926454e-09,0.001005298574455,-0.0160402283072471,0.0,0.0,0.0,-0.0080274045467376,60.0,11.3478422164917,-0.0,-6.890568471362712e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585632324219,0.0,0.0,9.434168896405026e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538330078125,0.0,0.0,9.934692934621124e-05,299.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680847167969,0.0,0.0,7.337725401157513e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581970214844,0.0,0.0,9.93468056549318e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563049316406,0.0,0.0,0.0004712527734227,288.0173645019531,294.1499938964844,294.9045715332031,293.35162353515625,295.88983154296875,294.9669189453125,287.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053049772977,6.484385028926454e-09,0.001005298574455,-0.0160402283072471,0.0,0.0,0.0,-0.0080274045467376,60.0,11.3478422164917,-0.0,-6.890568471362712e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05426025390625,0.0,0.0,9.433287777937947e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,9.933764522429556e-05,299.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.063720703125,0.0,0.0,7.337040005950257e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539245605469,0.0,0.0,9.933752880897372e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520324707031,0.0,0.0,0.0004712087975349,288.0116271972656,294.1499938964844,294.895751953125,293.3431396484375,295.8809814453125,294.95849609375,287.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052100988104,6.473328983958026e-09,0.0010052035795524,-0.0160112679004669,0.0,0.0,0.0,-0.0080219218507409,60.0,11.31656265258789,-0.0,-6.889272441412686e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04998779296875,0.0,0.0,9.431924263481052e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453186035156,0.0,0.0,9.932328248396516e-05,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.05938720703125,0.0,0.0,7.335979171330109e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496520996094,0.0,0.0,9.932316606864332e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477600097656,0.0,0.0,0.0004711406945716,288.00592041015625,294.1499938964844,294.8868408203125,293.3345642089844,295.87213134765625,294.95001220703125,287.2396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050639975816,6.456263523801908e-09,0.0010050574783235,-0.0159665644168853,0.0,0.0,0.0,-0.0080134607851505,60.0,11.28489589691162,-0.0,-6.887272263611521e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04150390625,0.0,0.0,9.427781333215536e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368957519531,0.0,0.0,9.92796485661529e-05,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05078125,0.0,0.0,7.332755922107026e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411682128906,0.0,0.0,9.927953215083107e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.039306640625,0.0,0.0,0.0004709337954409,287.99462890625,294.1499938964844,294.86865234375,293.31707763671875,295.8544311523437,294.9329833984375,287.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046218521893,6.404489827360749e-09,0.0010046154493466,-0.0158309433609247,0.0,0.0,0.0,-0.0079877981916069,60.0,11.22038745880127,-0.0,-6.881204939190867e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04150390625,0.0,0.0,9.427781333215536e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368957519531,0.0,0.0,9.92796485661529e-05,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05078125,0.0,0.0,7.332755922107026e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411682128906,0.0,0.0,9.927953215083107e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.039306640625,0.0,0.0,0.0004709337954409,287.99462890625,294.1499938964844,294.86865234375,293.31707763671875,295.8544311523437,294.9329833984375,287.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046218521893,6.404489827360749e-09,0.0010046154493466,-0.0158309433609247,0.0,0.0,0.0,-0.0079877981916069,60.0,11.22038745880127,-0.0,-6.881204939190867e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331115722656,0.0,0.0,9.421426511835308e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.028564453125,0.0,0.0,9.921271703206004e-05,299.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422668457031,0.0,0.0,7.327813364099711e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03277587890625,0.0,0.0,9.92126078926958e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03094482421875,0.0,0.0,0.0004706163890659,287.9835205078125,294.1499938964844,294.8500061035156,293.2991027832031,295.83673095703125,294.9158020019531,287.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039433836936,6.325159063180763e-09,0.0010039370972663,-0.0156231373548507,0.0,0.0,0.0,-0.0079484693706035,60.0,11.153922080993652,-0.0,-6.871913882378068e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331115722656,0.0,0.0,9.421426511835308e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.028564453125,0.0,0.0,9.921271703206004e-05,299.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422668457031,0.0,0.0,7.327813364099711e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03277587890625,0.0,0.0,9.92126078926958e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03094482421875,0.0,0.0,0.0004706163890659,287.9835205078125,294.1499938964844,294.8500061035156,293.2991027832031,295.83673095703125,294.9158020019531,287.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039433836936,6.325159063180763e-09,0.0010039370972663,-0.0156231373548507,0.0,0.0,0.0,-0.0079484693706035,60.0,11.153922080993652,-0.0,-6.871913882378068e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248107910156,0.0,0.0,9.41328180488199e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02032470703125,0.0,0.0,9.912694076774642e-05,299.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03387451171875,0.0,0.0,7.32147746020928e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02447509765625,0.0,0.0,9.91268243524246e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226745605469,0.0,0.0,0.0004702095757238,287.9725952148437,294.1499938964844,294.8310852050781,293.2808837890625,295.81903076171875,294.8985290527344,287.27001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030743433162,6.223524362525268e-09,0.0010030680568888,-0.0153569001704454,0.0,0.0,0.0,-0.0078980857506394,60.0,11.08582878112793,-0.0,-6.860020107524178e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248107910156,0.0,0.0,9.41328180488199e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02032470703125,0.0,0.0,9.912694076774642e-05,299.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03387451171875,0.0,0.0,7.32147746020928e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02447509765625,0.0,0.0,9.91268243524246e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226745605469,0.0,0.0,0.0004702095757238,287.9725952148437,294.1499938964844,294.8310852050781,293.2808837890625,295.81903076171875,294.8985290527344,287.27001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030743433162,6.223524362525268e-09,0.0010030680568888,-0.0153569001704454,0.0,0.0,0.0,-0.0078980857506394,60.0,11.08582878112793,-0.0,-6.860020107524178e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166015625,0.0,0.0,9.403441799804568e-05,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121765136719,0.0,0.0,9.902331657940522e-05,299.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,7.313823880394921e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162658691406,0.0,0.0,9.9023207440041e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144958496094,0.0,0.0,0.0004697180993389,287.9618530273437,294.1499938964844,294.8121337890625,293.2626647949219,295.8013000488281,294.8811950683594,287.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024509944,6.100774996298241e-09,0.0010020184563472,-0.0150353508070111,0.0,0.0,0.0,-0.007837233133614,60.0,11.016528129577637,-0.0,-6.845669275890033e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166015625,0.0,0.0,9.403441799804568e-05,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121765136719,0.0,0.0,9.902331657940522e-05,299.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,7.313823880394921e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162658691406,0.0,0.0,9.9023207440041e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144958496094,0.0,0.0,0.0004697180993389,287.9618530273437,294.1499938964844,294.8121337890625,293.2626647949219,295.8013000488281,294.8811950683594,287.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024509944,6.100774996298241e-09,0.0010020184563472,-0.0150353508070111,0.0,0.0,0.0,-0.007837233133614,60.0,11.016528129577637,-0.0,-6.845669275890033e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0125427246094,0.0,0.0,9.398059046361595e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0081481933594,0.0,0.0,9.896662959363312e-05,299.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214233398437,0.0,0.0,7.30963729438372e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01220703125,0.0,0.0,9.89665204542689e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01043701171875,0.0,0.0,0.000469449267257,287.9565734863281,294.1499938964844,294.8026428222656,293.2535400390625,295.7924499511719,294.87255859375,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014502331614,6.033635369107061e-09,0.0010014441795647,-0.0148594714701175,0.0,0.0,0.0,-0.0078039485961198,60.0,10.981561660766602,-0.0,-6.837826305172713e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085144042969,0.0,0.0,9.392542415298522e-05,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0041198730469,0.0,0.0,9.890853107208386e-05,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.017333984375,0.0,0.0,7.305345934582874e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0081787109375,0.0,0.0,9.890842193271963e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00640869140625,0.0,0.0,0.0004691737121902,287.9513244628906,294.1499938964844,294.7931823730469,293.2444152832031,295.7835998535156,294.8639221191406,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008616372942,5.9648272987544715e-09,0.0010008557001128,-0.0146792205050587,0.0,0.0,0.0,-0.0077698370441794,60.0,10.946528434753418,-0.0,-6.829792198459472e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,9.381340350955723e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9961853027344,0.0,0.0,9.879055869532748e-05,299.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092163085937,0.0,0.0,7.29663297533989e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00018310546875,0.0,0.0,9.879045683192088e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984436035156,0.0,0.0,0.0004686141910497,287.9409484863281,294.1499938964844,294.774169921875,293.22613525390625,295.765869140625,294.8466491699219,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999667099677,5.825110616086704e-09,0.0009996612789109,-0.0143132098019123,0.0,0.0,0.0,-0.0077005745843052,60.0,10.876501083374023,-0.0,-6.81349519027208e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,9.381340350955723e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9961853027344,0.0,0.0,9.879055869532748e-05,299.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092163085937,0.0,0.0,7.29663297533989e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00018310546875,0.0,0.0,9.879045683192088e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984436035156,0.0,0.0,0.0004686141910497,287.9409484863281,294.1499938964844,294.774169921875,293.22613525390625,295.765869140625,294.8466491699219,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999667099677,5.825110616086704e-09,0.0009996612789109,-0.0143132098019123,0.0,0.0,0.0,-0.0077005745843052,60.0,10.876501083374023,-0.0,-6.81349519027208e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925842285156,0.0,0.0,9.370150655740872e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883117675781,0.0,0.0,9.86727245617658e-05,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.001220703125,0.0,0.0,7.287929474841803e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,9.867261542240158e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9905700683594,0.0,0.0,0.0004680553101934,287.9307556152344,294.1499938964844,294.7551574707031,293.2078552246094,295.7481689453125,294.8294677734375,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984734933823,5.685551585088433e-09,0.0009984677890315,-0.0139476088806986,0.0,0.0,0.0,-0.0076313884928822,60.0,10.806763648986816,-0.0,-6.797235130306944e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925842285156,0.0,0.0,9.370150655740872e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883117675781,0.0,0.0,9.86727245617658e-05,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.001220703125,0.0,0.0,7.287929474841803e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,9.867261542240158e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9905700683594,0.0,0.0,0.0004680553101934,287.9307556152344,294.1499938964844,294.7551574707031,293.2078552246094,295.7481689453125,294.8294677734375,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984734933823,5.685551585088433e-09,0.0009984677890315,-0.0139476088806986,0.0,0.0,0.0,-0.0076313884928822,60.0,10.806763648986816,-0.0,-6.797235130306944e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847717285156,0.0,0.0,9.359557589050382e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805603027344,0.0,0.0,9.856116230366752e-05,299.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9932861328125,0.0,0.0,7.279690180439502e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,9.856106044026092e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827575683594,0.0,0.0,0.0004675261734519,287.9207458496094,294.1499938964844,294.736083984375,293.1894836425781,295.7304382324219,294.8122863769531,287.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973434498533,5.553423942927793e-09,0.0009973378619179,-0.0136014707386493,0.0,0.0,0.0,-0.0075658871792256,60.0,10.737798690795898,-0.0,-6.781858985505096e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847717285156,0.0,0.0,9.359557589050382e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805603027344,0.0,0.0,9.856116230366752e-05,299.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9932861328125,0.0,0.0,7.279690180439502e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,9.856106044026092e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827575683594,0.0,0.0,0.0004675261734519,287.9207458496094,294.1499938964844,294.736083984375,293.1894836425781,295.7304382324219,294.8122863769531,287.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973434498533,5.553423942927793e-09,0.0009973378619179,-0.0136014707386493,0.0,0.0,0.0,-0.0075658871792256,60.0,10.737798690795898,-0.0,-6.781858985505096e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770812988281,0.0,0.0,9.350023901788518e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.972900390625,0.0,0.0,9.84607613645494e-05,299.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854736328125,0.0,0.0,7.272274524439126e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97674560546875,0.0,0.0,9.84606595011428e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97509765625,0.0,0.0,0.0004670500056818,287.910888671875,294.1499938964844,294.71697998046875,293.1711120605469,295.71270751953125,294.7951354980469,287.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963263291865,5.434500849332835e-09,0.0009963209740817,-0.0132899200543761,0.0,0.0,0.0,-0.0075069316662848,60.0,10.670050621032717,-0.0,-6.768034666038147e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770812988281,0.0,0.0,9.350023901788518e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.972900390625,0.0,0.0,9.84607613645494e-05,299.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854736328125,0.0,0.0,7.272274524439126e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97674560546875,0.0,0.0,9.84606595011428e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97509765625,0.0,0.0,0.0004670500056818,287.910888671875,294.1499938964844,294.71697998046875,293.1711120605469,295.71270751953125,294.7951354980469,287.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963263291865,5.434500849332835e-09,0.0009963209740817,-0.0132899200543761,0.0,0.0,0.0,-0.0075069316662848,60.0,10.670050621032717,-0.0,-6.768034666038147e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732666015625,0.0,0.0,9.345852595288306e-05,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691162109375,0.0,0.0,9.841682913247496e-05,299.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98162841796875,0.0,0.0,7.2690294473432e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97296142578125,0.0,0.0,9.841672726906836e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712829589844,0.0,0.0,0.0004668416222557,287.9060363769531,294.1499938964844,294.7074279785156,293.1618957519531,295.7038269042969,294.7865295410156,287.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958816226571,5.3824571466520865e-09,0.0009958762675523,-0.0131535753607749,0.0,0.0,0.0,-0.0074811330996453,60.0,10.636849403381348,-0.0,-6.761988657899566e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
