time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047760,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9694519042969,0.0,0.0,9.34203271754086e-05,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653625488281,0.0,0.0,9.837660763878377e-05,299.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.977783203125,0.0,0.0,7.26605867384933e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691467285156,0.0,0.0,9.837650577537715e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674987792969,0.0,0.0,0.000466650846647,287.9012451171875,294.1499938964844,294.69781494140625,293.1526794433594,295.6949462890625,294.77789306640625,287.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954742854461,5.334798824918607e-09,0.0009954690467566,-0.0130287203937768,0.0,0.0,0.0,-0.0074575082398951,60.0,10.604065895080566,-0.0,-6.756454951073465e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9619445800781,0.0,0.0,9.33551709749736e-05,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578857421875,0.0,0.0,9.830798080656676e-05,299.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701538085937,0.0,0.0,7.260990241775289e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9616394042969,0.0,0.0,9.830787894316018e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96002197265625,0.0,0.0,0.0004663254076149,287.8917541503906,294.1499938964844,294.6786193847656,293.1341857910156,295.6772155761719,294.7605895996094,287.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947781218215,5.253479873346123e-09,0.0009947728831321,-0.0128156803548336,0.0,0.0,0.0,-0.0074171908199787,60.0,10.53963851928711,-0.0,-6.747018232999835e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9619445800781,0.0,0.0,9.33551709749736e-05,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578857421875,0.0,0.0,9.830798080656676e-05,299.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701538085937,0.0,0.0,7.260990241775289e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9616394042969,0.0,0.0,9.830787894316018e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96002197265625,0.0,0.0,0.0004663254076149,287.8917541503906,294.1499938964844,294.6786193847656,293.1341857910156,295.6772155761719,294.7605895996094,287.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947781218215,5.253479873346123e-09,0.0009947728831321,-0.0128156803548336,0.0,0.0,0.0,-0.0074171908199787,60.0,10.53963851928711,-0.0,-6.747018232999835e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545288085937,0.0,0.0,9.331087494501844e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95050048828125,0.0,0.0,9.826133464230224e-05,299.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626159667969,0.0,0.0,7.257544348249212e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542236328125,0.0,0.0,9.826123277889565e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526062011719,0.0,0.0,0.0004661041893996,287.8824157714844,294.1499938964844,294.6593322753906,293.1156311035156,295.659423828125,294.7431030273437,287.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943050099536,5.198161900921151e-09,0.0009942998876795,-0.0126707563176751,0.0,0.0,0.0,-0.0073897675611078,60.0,10.477422714233398,-0.0,-6.740602032095921e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545288085937,0.0,0.0,9.331087494501844e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95050048828125,0.0,0.0,9.826133464230224e-05,299.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626159667969,0.0,0.0,7.257544348249212e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542236328125,0.0,0.0,9.826123277889565e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526062011719,0.0,0.0,0.0004661041893996,287.8824157714844,294.1499938964844,294.6593322753906,293.1156311035156,295.659423828125,294.7431030273437,287.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943050099536,5.198161900921151e-09,0.0009942998876795,-0.0126707563176751,0.0,0.0,0.0,-0.0073897675611078,60.0,10.477422714233398,-0.0,-6.740602032095921e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472045898437,0.0,0.0,9.328616579296067e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432373046875,0.0,0.0,9.823530854191632e-05,299.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552001953125,0.0,0.0,7.255622767843306e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468994140625,0.0,0.0,9.823521395446733e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453125,0.0,0.0,0.0004659808182623,287.8732604980469,294.1499938964844,294.63995361328125,293.09698486328125,295.6416320800781,294.72540283203125,287.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940406307578,5.167251959647956e-09,0.0009940355084836,-0.0125897768884897,0.0,0.0,0.0,-0.0073744435794651,60.0,10.417367935180664,-0.0,-6.737018765079483e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472045898437,0.0,0.0,9.328616579296067e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432373046875,0.0,0.0,9.823530854191632e-05,299.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552001953125,0.0,0.0,7.255622767843306e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468994140625,0.0,0.0,9.823521395446733e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453125,0.0,0.0,0.0004659808182623,287.8732604980469,294.1499938964844,294.63995361328125,293.09698486328125,295.6416320800781,294.72540283203125,287.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940406307578,5.167251959647956e-09,0.0009940355084836,-0.0125897768884897,0.0,0.0,0.0,-0.0073744435794651,60.0,10.417367935180664,-0.0,-6.737018765079483e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399719238281,0.0,0.0,9.32816110434942e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93603515625,0.0,0.0,9.823050640989096e-05,299.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478759765625,0.0,0.0,7.255267701111734e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396667480469,0.0,0.0,9.823040454648436e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380798339844,0.0,0.0,0.0004659580881707,287.8642883300781,294.1499938964844,294.6205139160156,293.0782775878906,295.6238098144531,294.7074279785156,287.3722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939909214153,5.161448157764425e-09,0.0009939857991412,-0.0125745721161365,0.0,0.0,0.0,-0.0073715662583708,60.0,10.35952854156494,-0.0,-6.736345881108718e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399719238281,0.0,0.0,9.32816110434942e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93603515625,0.0,0.0,9.823050640989096e-05,299.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478759765625,0.0,0.0,7.255267701111734e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396667480469,0.0,0.0,9.823040454648436e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380798339844,0.0,0.0,0.0004659580881707,287.8642883300781,294.1499938964844,294.6205139160156,293.0782775878906,295.6238098144531,294.7074279785156,287.3722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939909214153,5.161448157764425e-09,0.0009939857991412,-0.0125745721161365,0.0,0.0,0.0,-0.0073715662583708,60.0,10.35952854156494,-0.0,-6.736345881108718e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9363708496094,0.0,0.0,9.32878683670424e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324951171875,0.0,0.0,9.82370911515318e-05,299.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442443847656,0.0,0.0,7.255754462676123e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93609619140625,0.0,0.0,9.82369965640828e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345397949219,0.0,0.0,0.0004659893747884,287.85986328125,294.1499938964844,294.6107788085937,293.06890869140625,295.6148986816406,294.6982727050781,287.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940572781488,5.1691841918000145e-09,0.0009940521558746,-0.0125948386266827,0.0,0.0,0.0,-0.0073754023760557,60.0,10.331581115722656,-0.0,-6.737242586041249e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328308105469,0.0,0.0,9.32973125600256e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.928955078125,0.0,0.0,9.824703738559036e-05,299.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9406433105469,0.0,0.0,7.256488606799394e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,9.82469427981414e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309997558594,0.0,0.0,0.0004660365812014,287.85546875,294.1499938964844,294.6010131835937,293.0595092773437,295.60595703125,294.6890869140625,287.3809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941579774022,5.18089349199613e-09,0.000994152855128,-0.0126255145296454,0.0,0.0,0.0,-0.0073812096379697,60.0,10.304061889648438,-0.0,-6.73859972266655e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92578125,0.0,0.0,9.33254268602468e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219665527344,0.0,0.0,9.827663598116489e-05,299.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335021972656,0.0,0.0,7.258675032062456e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92547607421875,0.0,0.0,9.827654139371587e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239501953125,0.0,0.0,0.0004661770362872,287.8468017578125,294.1499938964844,294.5813903808594,293.0406188964844,295.58807373046875,294.6704406738281,287.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215797127533506e-09,0.0009944502962753,-0.0127169582992792,0.0,0.0,0.0,-0.0073985084891319,60.0,10.25005340576172,-0.0,-6.742647684632176e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92578125,0.0,0.0,9.33254268602468e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219665527344,0.0,0.0,9.827663598116489e-05,299.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335021972656,0.0,0.0,7.258675032062456e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92547607421875,0.0,0.0,9.827654139371587e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239501953125,0.0,0.0,0.0004661770362872,287.8468017578125,294.1499938964844,294.5813903808594,293.0406188964844,295.58807373046875,294.6704406738281,287.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215797127533506e-09,0.0009944502962753,-0.0127169582992792,0.0,0.0,0.0,-0.0073985084891319,60.0,10.25005340576172,-0.0,-6.742647684632176e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188232421875,0.0,0.0,9.336859511677176e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150390625,0.0,0.0,9.832208161242306e-05,299.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.0,7.262031431309879e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185485839844,0.0,0.0,9.832198702497408e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9170227050781,0.0,0.0,0.0004663926665671,287.8382873535156,294.1499938964844,294.5616760253906,293.02166748046875,295.57012939453125,294.65142822265625,287.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949145605787,5.269459091294948e-09,0.0009949093218892,-0.0128575423732399,0.0,0.0,0.0,-0.0074251112528145,60.0,10.197820663452148,-0.0,-6.748872038997433e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188232421875,0.0,0.0,9.336859511677176e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150390625,0.0,0.0,9.832208161242306e-05,299.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.0,7.262031431309879e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185485839844,0.0,0.0,9.832198702497408e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9170227050781,0.0,0.0,0.0004663926665671,287.8382873535156,294.1499938964844,294.5616760253906,293.02166748046875,295.57012939453125,294.65142822265625,287.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949145605787,5.269459091294948e-09,0.0009949093218892,-0.0128575423732399,0.0,0.0,0.0,-0.0074251112528145,60.0,10.197820663452148,-0.0,-6.748872038997433e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119567871094,0.0,0.0,9.342041448689996e-05,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082336425781,0.0,0.0,9.837664401857182e-05,299.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194641113281,0.0,0.0,7.266061584232375e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91168212890625,0.0,0.0,9.837655670708044e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101867675781,0.0,0.0,0.000466651545139,287.8299255371094,294.1499938964844,294.5418701171875,293.0025939941406,295.5521545410156,294.63201904296875,287.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954656707122,5.333906205606809e-09,0.0009954603156074,-0.013026381842792,0.0,0.0,0.0,-0.0074570602737367,60.0,10.146883010864258,-0.0,-6.756351211834044e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119567871094,0.0,0.0,9.342041448689996e-05,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082336425781,0.0,0.0,9.837664401857182e-05,299.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194641113281,0.0,0.0,7.266061584232375e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91168212890625,0.0,0.0,9.837655670708044e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101867675781,0.0,0.0,0.000466651545139,287.8299255371094,294.1499938964844,294.5418701171875,293.0025939941406,295.5521545410156,294.63201904296875,287.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954656707122,5.333906205606809e-09,0.0009954603156074,-0.013026381842792,0.0,0.0,0.0,-0.0074570602737367,60.0,10.146883010864258,-0.0,-6.756351211834044e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051818847656,0.0,0.0,9.347667219117284e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014892578125,0.0,0.0,9.84358848654665e-05,299.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,7.270437345141545e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049072265625,0.0,0.0,9.843579755397514e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034118652344,0.0,0.0,0.0004669326299335,287.8217468261719,294.1499938964844,294.5219421386719,292.9834289550781,295.5341491699219,294.6123046875,287.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960641618818,5.40388933600866e-09,0.000996058806777,-0.0132097247987985,0.0,0.0,0.0,-0.0074917543679475,60.0,10.09682273864746,-0.0,-6.764478399645668e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051818847656,0.0,0.0,9.347667219117284e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014892578125,0.0,0.0,9.84358848654665e-05,299.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,7.270437345141545e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049072265625,0.0,0.0,9.843579755397514e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034118652344,0.0,0.0,0.0004669326299335,287.8217468261719,294.1499938964844,294.5219421386719,292.9834289550781,295.5341491699219,294.6123046875,287.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960641618818,5.40388933600866e-09,0.000996058806777,-0.0132097247987985,0.0,0.0,0.0,-0.0074917543679475,60.0,10.09682273864746,-0.0,-6.764478399645668e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018249511719,0.0,0.0,9.350480104330928e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8981628417969,0.0,0.0,9.846549801295625e-05,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092102050781,0.0,0.0,7.272624498000368e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90155029296875,0.0,0.0,9.846541070146486e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90008544921875,0.0,0.0,0.000467073143227,287.8177185058594,294.1499938964844,294.5119323730469,292.97381591796875,295.5251159667969,294.602294921875,287.4191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963632328435,5.438873351693019e-09,0.0009963578777387,-0.0133013743907213,0.0,0.0,0.0,-0.0075090965256094,60.0,10.07201862335205,-0.0,-6.768542704094217e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89849853515625,0.0,0.0,9.353210043627767e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948669433594,0.0,0.0,9.849424532148988e-05,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9058532714844,0.0,0.0,7.274748350027949e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982238769531,0.0,0.0,9.84941580099985e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,0.0004672095237765,287.813720703125,294.1499938964844,294.5018920898437,292.9641418457031,295.5160522460937,294.5922241210937,287.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966535726562,5.472833297659463e-09,0.000996648101136,-0.0133903417736291,0.0,0.0,0.0,-0.0075259315781295,60.0,10.04725170135498,-0.0,-6.772489058448627e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8918762207031,0.0,0.0,9.358337410958484e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883056640625,0.0,0.0,9.854824020294473e-05,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8991394042969,0.0,0.0,7.278736302396283e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916320800781,0.0,0.0,9.854815289145336e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901672363281,0.0,0.0,0.0004674656956922,287.8057861328125,294.1499938964844,294.48175048828125,292.9447631835937,295.4979553222656,294.572021484375,287.4315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971993276849,5.5366085049968206e-09,0.0009971938561648,-0.0135574173182249,0.0,0.0,0.0,-0.0075575495138764,60.0,9.997577667236328,-0.0,-6.779903571896284e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8918762207031,0.0,0.0,9.358337410958484e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883056640625,0.0,0.0,9.854824020294473e-05,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8991394042969,0.0,0.0,7.278736302396283e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916320800781,0.0,0.0,9.854815289145336e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901672363281,0.0,0.0,0.0004674656956922,287.8057861328125,294.1499938964844,294.48175048828125,292.9447631835937,295.4979553222656,294.572021484375,287.4315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971993276849,5.5366085049968206e-09,0.0009971938561648,-0.0135574173182249,0.0,0.0,0.0,-0.0075575495138764,60.0,9.997577667236328,-0.0,-6.779903571896284e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853759765625,0.0,0.0,9.362601849716155e-05,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818359375,0.0,0.0,9.859314013738184e-05,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925476074219,0.0,0.0,7.282051956281066e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851318359375,0.0,0.0,9.859305282589048e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836975097656,0.0,0.0,0.0004676787357311,287.7980651855469,294.1499938964844,294.4614562988281,292.9252319335937,295.47979736328125,294.55157470703125,287.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976526489481,5.5896256512255604e-09,0.0009976470610126,-0.0136963091790676,0.0,0.0,0.0,-0.0075838319025933,60.0,9.947540283203123,-0.0,-6.786070372299946e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853759765625,0.0,0.0,9.362601849716155e-05,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818359375,0.0,0.0,9.859314013738184e-05,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925476074219,0.0,0.0,7.282051956281066e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851318359375,0.0,0.0,9.859305282589048e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836975097656,0.0,0.0,0.0004676787357311,287.7980651855469,294.1499938964844,294.4614562988281,292.9252319335937,295.47979736328125,294.55157470703125,287.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976526489481,5.5896256512255604e-09,0.0009976470610126,-0.0136963091790676,0.0,0.0,0.0,-0.0075838319025933,60.0,9.947540283203123,-0.0,-6.786070372299946e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87896728515625,0.0,0.0,9.365542064188048e-05,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754577636719,0.0,0.0,9.86240993370302e-05,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88604736328125,0.0,0.0,7.284338789759204e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87872314453125,0.0,0.0,9.862401202553885e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773193359375,0.0,0.0,0.0004678256518673,287.7904968261719,294.1499938964844,294.4410095214844,292.90557861328125,295.46160888671875,294.531005859375,287.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979649912565,5.626146659665211e-09,0.0009979594033211,-0.0137919848784804,0.0,0.0,0.0,-0.0076019372791051,60.0,9.89671516418457,-0.0,-6.790320128402527e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87896728515625,0.0,0.0,9.365542064188048e-05,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754577636719,0.0,0.0,9.86240993370302e-05,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88604736328125,0.0,0.0,7.284338789759204e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87872314453125,0.0,0.0,9.862401202553885e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773193359375,0.0,0.0,0.0004678256518673,287.7904968261719,294.1499938964844,294.4410095214844,292.90557861328125,295.46160888671875,294.531005859375,287.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979649912565,5.626146659665211e-09,0.0009979594033211,-0.0137919848784804,0.0,0.0,0.0,-0.0076019372791051,60.0,9.89671516418457,-0.0,-6.790320128402527e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726501464844,0.0,0.0,9.36695869313553e-05,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86920166015625,0.0,0.0,9.863900777418166e-05,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.879638671875,0.0,0.0,7.28543964214623e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,9.86389204626903e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710021972656,0.0,0.0,0.0004678964323829,287.7830810546875,294.1499938964844,294.4204406738281,292.8857727050781,295.443359375,294.5103454589844,287.4559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981150506064,5.643683298472979e-09,0.0009981093462556,-0.0138379260897636,0.0,0.0,0.0,-0.0076106311753392,60.0,9.844792366027832,-0.0,-6.79236080713963e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726501464844,0.0,0.0,9.36695869313553e-05,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86920166015625,0.0,0.0,9.863900777418166e-05,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.879638671875,0.0,0.0,7.28543964214623e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,9.86389204626903e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710021972656,0.0,0.0,0.0004678964323829,287.7830810546875,294.1499938964844,294.4204406738281,292.8857727050781,295.443359375,294.5103454589844,287.4559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981150506064,5.643683298472979e-09,0.0009981093462556,-0.0138379260897636,0.0,0.0,0.0,-0.0076106311753392,60.0,9.844792366027832,-0.0,-6.79236080713963e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,9.366824087919667e-05,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661193847656,0.0,0.0,9.86375889624469e-05,299.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764953613281,0.0,0.0,7.285335595952347e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692932128906,0.0,0.0,9.863750165095551e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.867919921875,0.0,0.0,0.0004678897385019,287.7794494628906,294.1499938964844,294.4100952148437,292.8758239746094,295.4342041015625,294.5000305175781,287.4599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981001494452,5.641954459179033e-09,0.0009980944450944,-0.0138333970680832,0.0,0.0,0.0,-0.007609773427248,60.0,9.818175315856934,-0.0,-6.79215972354541e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.866455078125,0.0,0.0,9.366434096591548e-05,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.863037109375,0.0,0.0,9.863347804639488e-05,299.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87335205078125,0.0,0.0,7.285031460924074e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662109375,0.0,0.0,9.863339801086112e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648376464844,0.0,0.0,0.0004678702680394,287.7758483886719,294.1499938964844,294.39971923828125,292.8658447265625,295.425048828125,294.4897155761719,287.4639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980571921914,5.637038835715202e-09,0.0009980514878407,-0.0138205206021666,0.0,0.0,0.0,-0.0076073314994573,60.0,9.791327476501465,-0.0,-6.791587736643123e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603515625,0.0,0.0,9.364631841890514e-05,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569641113281,0.0,0.0,9.861449507297948e-05,299.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671569824219,0.0,0.0,7.283629383891821e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600769042969,0.0,0.0,9.861441503744572e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587341308594,0.0,0.0,0.0004677802789956,287.76873779296875,294.1499938964844,294.3788452148437,292.84576416015625,295.4067077636719,294.4691467285156,287.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978653397411,5.61447555114114e-09,0.0009978597518056,-0.0137614095583558,0.0,0.0,0.0,-0.0075961519032716,60.0,9.736830711364746,-0.0,-6.788961570691755e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603515625,0.0,0.0,9.364631841890514e-05,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569641113281,0.0,0.0,9.861449507297948e-05,299.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671569824219,0.0,0.0,7.283629383891821e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600769042969,0.0,0.0,9.861441503744572e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587341308594,0.0,0.0,0.0004677802789956,287.76873779296875,294.1499938964844,294.3788452148437,292.84576416015625,295.4067077636719,294.4691467285156,287.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978653397411,5.61447555114114e-09,0.0009978597518056,-0.0137614095583558,0.0,0.0,0.0,-0.0075961519032716,60.0,9.736830711364746,-0.0,-6.788961570691755e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85430908203125,0.0,0.0,9.360779949929564e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509826660156,0.0,0.0,9.85739243333228e-05,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8610534667969,0.0,0.0,7.2806331445463e-05,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85406494140625,0.0,0.0,9.857384429778904e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85272216796875,0.0,0.0,0.0004675878735724,287.76177978515625,294.1499938964844,294.3578186035156,292.82550048828125,295.3883361816406,294.4486389160156,287.47979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974539279937,5.566369587484132e-09,0.0009974484564736,-0.0136353848502039,0.0,0.0,0.0,-0.0075723039917647,60.0,9.680619239807127,-0.0,-6.783364625562174e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85430908203125,0.0,0.0,9.360779949929564e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509826660156,0.0,0.0,9.85739243333228e-05,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8610534667969,0.0,0.0,7.2806331445463e-05,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85406494140625,0.0,0.0,9.857384429778904e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85272216796875,0.0,0.0,0.0004675878735724,287.76177978515625,294.1499938964844,294.3578186035156,292.82550048828125,295.3883361816406,294.4486389160156,287.47979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974539279937,5.566369587484132e-09,0.0009974484564736,-0.0136353848502039,0.0,0.0,0.0,-0.0075723039917647,60.0,9.680619239807127,-0.0,-6.783364625562174e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484191894531,0.0,0.0,9.355220390716568e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,9.851538197835907e-05,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.85504150390625,0.0,0.0,7.276309042936191e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481750488281,0.0,0.0,9.851530194282532e-05,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468322753906,0.0,0.0,0.0004673102230299,287.7550048828125,294.1499938964844,294.33660888671875,292.8051147460937,295.36993408203125,294.4282531738281,287.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996860791929,5.497002408816343e-09,0.0009968553204089,-0.0134536586701869,0.0,0.0,0.0,-0.0075379153713583,60.0,9.622868537902832,-0.0,-6.775298544425823e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484191894531,0.0,0.0,9.355220390716568e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,9.851538197835907e-05,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.85504150390625,0.0,0.0,7.276309042936191e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481750488281,0.0,0.0,9.851530194282532e-05,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468322753906,0.0,0.0,0.0004673102230299,287.7550048828125,294.1499938964844,294.33660888671875,292.8051147460937,295.36993408203125,294.4282531738281,287.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996860791929,5.497002408816343e-09,0.0009968553204089,-0.0134536586701869,0.0,0.0,0.0,-0.0075379153713583,60.0,9.622868537902832,-0.0,-6.775298544425823e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,9.348043386125936e-05,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393249511719,0.0,0.0,9.843979933066294e-05,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,7.27072692825459e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,9.843971929512918e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410339355469,0.0,0.0,0.0004669517511501,287.74835205078125,294.1499938964844,294.31524658203125,292.7845458984375,295.3514709472656,294.4079895019531,287.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960951283574,5.40747358002136e-09,0.0009960897732526,-0.0132191143929958,0.0,0.0,0.0,-0.0074935322627425,60.0,9.563624382019045,-0.0,-6.764894777688826e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,9.348043386125936e-05,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393249511719,0.0,0.0,9.843979933066294e-05,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,7.27072692825459e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,9.843971929512918e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410339355469,0.0,0.0,0.0004669517511501,287.74835205078125,294.1499938964844,294.31524658203125,292.7845458984375,295.3514709472656,294.4079895019531,287.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960951283574,5.40747358002136e-09,0.0009960897732526,-0.0132191143929958,0.0,0.0,0.0,-0.0074935322627425,60.0,9.563624382019045,-0.0,-6.764894777688826e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
