time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18050100,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,9.343721467303112e-05,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,9.83942809398286e-05,299.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84625244140625,0.0,0.0,7.267364708241075e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,9.839420090429483e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83819580078125,0.0,0.0,0.0004667358589358,287.7451171875,294.1499938964844,294.3044738769531,292.7742004394531,295.3422241210937,294.39794921875,287.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956336580216,5.353570919908179e-09,0.0009956284193322,-0.013077899813652,0.0,0.0,0.0,-0.0074668084271252,60.0,9.533302307128906,-0.0,-6.758634185644041e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368835449219,0.0,0.0,9.339214011561126e-05,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,9.834681259235369e-05,299.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433837890625,0.0,0.0,7.2638584242668e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8366394042969,0.0,0.0,9.834673255681992e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353576660156,0.0,0.0,0.0004665107117034,287.7419128417969,294.1499938964844,294.2936706542969,292.7637939453125,295.3329772949219,294.387939453125,287.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951521642506,5.29735455501168e-09,0.0009951469255611,-0.0129306251183152,0.0,0.0,0.0,-0.0074389358051121,60.0,9.502782821655272,-0.0,-6.752109271701556e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,9.329255408374593e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280944824219,0.0,0.0,9.824193693930285e-05,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376770019531,0.0,0.0,7.256113167386502e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310241699219,0.0,0.0,9.824185690376908e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,0.0004660132981371,287.7355651855469,294.1499938964844,294.2719421386719,292.7428894042969,295.314453125,294.367919921875,287.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940926684066,5.1731769978857756e-09,0.0009940875461325,-0.0126052983105182,0.0,0.0,0.0,-0.0073773879557847,60.0,9.44101333618164,-0.0,-6.73770514936223e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,9.329255408374593e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280944824219,0.0,0.0,9.824193693930285e-05,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376770019531,0.0,0.0,7.256113167386502e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310241699219,0.0,0.0,9.824185690376908e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,0.0004660132981371,287.7355651855469,294.1499938964844,294.2719421386719,292.7428894042969,295.314453125,294.367919921875,287.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940926684066,5.1731769978857756e-09,0.0009940875461325,-0.0126052983105182,0.0,0.0,0.0,-0.0073773879557847,60.0,9.44101333618164,-0.0,-6.73770514936223e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82574462890625,0.0,0.0,9.318151569459587e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,9.812500502448528e-05,299.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,7.247475878102705e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,9.812492498895152e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,0.00046545866644,287.7294006347656,294.1499938964844,294.25,292.7217712402344,295.2958984375,294.34820556640625,287.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929074440151,5.034725081287661e-09,0.0009929024381563,-0.012242573313415,0.0,0.0,0.0,-0.007308745291084,60.0,9.377901077270508,-0.0,-6.721664647102443e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82574462890625,0.0,0.0,9.318151569459587e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,9.812500502448528e-05,299.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,7.247475878102705e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,9.812492498895152e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,0.00046545866644,287.7294006347656,294.1499938964844,294.25,292.7217712402344,295.2958984375,294.34820556640625,287.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929074440151,5.034725081287661e-09,0.0009929024381563,-0.012242573313415,0.0,0.0,0.0,-0.007308745291084,60.0,9.377901077270508,-0.0,-6.721664647102443e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203430175781,0.0,0.0,9.302455873694272e-05,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,9.795971709536389e-05,299.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,7.235268276417628e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82012939453125,0.0,0.0,9.795963705983012e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,0.0004646746674552,287.7234191894531,294.1499938964844,294.2245178222656,292.7008056640625,295.2771911621094,294.3280944824219,287.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912342065945,4.839065148587451e-09,0.0009912294335663,-0.0117299612611532,0.0,0.0,0.0,-0.0072117485105991,60.0,9.312211990356444,-0.0,-6.699028176626598e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203430175781,0.0,0.0,9.302455873694272e-05,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,9.795971709536389e-05,299.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,7.235268276417628e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82012939453125,0.0,0.0,9.795963705983012e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,0.0004646746674552,287.7234191894531,294.1499938964844,294.2245178222656,292.7008056640625,295.2771911621094,294.3280944824219,287.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912342065945,4.839065148587451e-09,0.0009912294335663,-0.0117299612611532,0.0,0.0,0.0,-0.0072117485105991,60.0,9.312211990356444,-0.0,-6.699028176626598e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,9.281138773076236e-05,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,9.773522469913588e-05,299.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,7.218687824206427e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,9.773515193955971e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,0.0004636098456103,287.7175598144531,294.1499938964844,294.19244384765625,292.6803283691406,295.25830078125,294.3068542480469,287.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889644570648,4.573367018423369e-09,0.0009889598004519,-0.0110338404774665,0.0,0.0,0.0,-0.0070800427347421,60.0,9.243338584899902,-0.0,-6.668349072924684e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,9.281138773076236e-05,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,9.773522469913588e-05,299.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,7.218687824206427e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,9.773515193955971e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,0.0004636098456103,287.7175598144531,294.1499938964844,294.19244384765625,292.6803283691406,295.25830078125,294.3068542480469,287.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889644570648,4.573367018423369e-09,0.0009889598004519,-0.0110338404774665,0.0,0.0,0.0,-0.0070800427347421,60.0,9.243338584899902,-0.0,-6.668349072924684e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124084472656,0.0,0.0,9.26918728509918e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,9.760937973624097e-05,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81854248046875,0.0,0.0,7.209392060758546e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81219482421875,0.0,0.0,9.76092997007072e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,0.0004630128969438,287.71466064453125,294.1499938964844,294.174072265625,292.6702880859375,295.2488098144531,294.2958374023437,287.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098769122269,4.424418609261238e-09,0.0009876867989078,-0.0106435921043157,0.0,0.0,0.0,-0.0070062056183815,60.0,9.208189964294434,-0.0,-6.651181649885984e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,9.25478816498071e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,9.745774150360376e-05,299.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,7.198192179203033e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,9.74576687440276e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,0.0004622936248779,287.7118225097656,294.1499938964844,294.1542358398437,292.6603088378906,295.2391967773437,294.2844543457031,287.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986153143458,4.2449563864011e-09,0.0009861489525064,-0.0101733962073922,0.0,0.0,0.0,-0.0069172219373285,60.0,9.171538352966309,-0.0,-6.63052759364291e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80474853515625,0.0,0.0,9.225637768395244e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,9.715076157590374e-05,299.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,7.175519567681476e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.0,0.0,9.71506888163276e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,0.0004608375311363,287.706298828125,294.1499938964844,294.1104431152344,292.64068603515625,295.2196350097656,294.2612609863281,287.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830488124862,3.881666543747997e-09,0.0009830448543652,-0.0092215370386838,0.0,0.0,0.0,-0.0067371358163654,60.0,9.097335815429688,-0.0,-6.588813050711907e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80474853515625,0.0,0.0,9.225637768395244e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,9.715076157590374e-05,299.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,7.175519567681476e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.0,0.0,9.71506888163276e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,0.0004608375311363,287.706298828125,294.1499938964844,294.1104431152344,292.64068603515625,295.2196350097656,294.2612609863281,287.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830488124862,3.881666543747997e-09,0.0009830448543652,-0.0092215370386838,0.0,0.0,0.0,-0.0067371358163654,60.0,9.097335815429688,-0.0,-6.588813050711907e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.201035572914408e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968139648437,0.0,0.0,9.689169382909311e-05,299.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.0,7.156384526751935e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,9.6891621069517e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79833984375,0.0,0.0,0.0004596086509991,287.7008972167969,294.1499938964844,294.0614318847656,292.6214294433594,295.1996154785156,294.2385559082031,287.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804244618862,3.575050921966748e-09,0.0009804208530113,-0.0084181558340787,0.0,0.0,0.0,-0.006585122551769,60.0,9.025461196899414,-0.0,-6.553709397394415e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.201035572914408e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968139648437,0.0,0.0,9.689169382909311e-05,299.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.0,7.156384526751935e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,9.6891621069517e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79833984375,0.0,0.0,0.0004596086509991,287.7008972167969,294.1499938964844,294.0614318847656,292.6214294433594,295.1996154785156,294.2385559082031,287.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804244618862,3.575050921966748e-09,0.0009804208530113,-0.0084181558340787,0.0,0.0,0.0,-0.006585122551769,60.0,9.025461196899414,-0.0,-6.553709397394415e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,9.1860223619733e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,9.673358727013692e-05,299.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007202148437,0.0,0.0,7.144706614781171e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79461669921875,0.0,0.0,9.673351451056078e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79345703125,0.0,0.0,0.0004588587325997,287.69561767578125,294.1499938964844,294.0077819824219,292.6025085449219,295.17919921875,294.2133483886719,287.56298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788234019652,3.387898406259637e-09,0.0009788200259208,-0.0079277781769633,0.0,0.0,0.0,-0.0064923404715955,60.0,8.957945823669434,-0.0,-6.532328455932658e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,9.1860223619733e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,9.673358727013692e-05,299.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007202148437,0.0,0.0,7.144706614781171e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79461669921875,0.0,0.0,9.673351451056078e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79345703125,0.0,0.0,0.0004588587325997,287.69561767578125,294.1499938964844,294.0077819824219,292.6025085449219,295.17919921875,294.2133483886719,287.56298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788234019652,3.387898406259637e-09,0.0009788200259208,-0.0079277781769633,0.0,0.0,0.0,-0.0064923404715955,60.0,8.957945823669434,-0.0,-6.532328455932658e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,9.199440683005378e-05,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.0,9.687487909104676e-05,299.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,7.155143248382956e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,9.687481360742822e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,0.000459529022919,287.6904602050781,294.1499938964844,293.94989013671875,292.5838623046875,295.1580505371094,294.1842041015625,287.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802512358874,3.554991634402427e-09,0.0009802477434277,-0.0083655985072255,0.0,0.0,0.0,-0.0065751699730753,60.0,8.907960891723633,-0.0,-6.551416475986116e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,9.199440683005378e-05,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.0,9.687487909104676e-05,299.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,7.155143248382956e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,9.687481360742822e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,0.000459529022919,287.6904602050781,294.1499938964844,293.94989013671875,292.5838623046875,295.1580505371094,294.1842041015625,287.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802512358874,3.554991634402427e-09,0.0009802477434277,-0.0083655985072255,0.0,0.0,0.0,-0.0065751699730753,60.0,8.907960891723633,-0.0,-6.551416475986116e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876281738281,0.0,0.0,9.21645769267343e-05,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847595214844,0.0,0.0,9.705408592708407e-05,299.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,7.168378942878917e-05,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,9.705401316750796e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,0.0004603790875989,287.6879272460937,294.1499938964844,293.9195251464844,292.5746154785156,295.147216796875,294.166748046875,287.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820653358474,3.7669751762337e-09,0.0009820616105571,-0.0089210318401455,0.0,0.0,0.0,-0.0066802655346691,60.0,8.889825820922852,-0.0,-6.575671562814024e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852478027344,0.0,0.0,9.236827463610098e-05,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78240966796875,0.0,0.0,9.726858115755022e-05,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,7.18422161298804e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.0,0.0,9.726850839797407e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839050292969,0.0,0.0,0.0004613965866155,287.6854248046875,294.1499938964844,293.8882751464844,292.5654296875,295.13623046875,294.1476135253906,287.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842336876317,4.020720201225458e-09,0.0009842296130955,-0.0095858797430992,0.0,0.0,0.0,-0.0068060490302741,60.0,8.874798774719238,-0.0,-6.60476473512972e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,9.285689156968148e-05,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,9.778312232811004e-05,299.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,7.222225394798443e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,9.77830495685339e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792358398437,0.0,0.0,0.000463837350253,287.6805114746094,294.1499938964844,293.82342529296875,292.5472106933594,295.1132507324219,294.0960998535156,287.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894396644085,4.629427063918001e-09,0.000989435124211,-0.0111807202920317,0.0,0.0,0.0,-0.0071078133769333,60.0,8.857696533203125,-0.0,-6.674817143448308e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,9.285689156968148e-05,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,9.778312232811004e-05,299.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,7.222225394798443e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,9.77830495685339e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792358398437,0.0,0.0,0.000463837350253,287.6805114746094,294.1499938964844,293.82342529296875,292.5472106933594,295.1132507324219,294.0960998535156,287.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894396644085,4.629427063918001e-09,0.000989435124211,-0.0111807202920317,0.0,0.0,0.0,-0.0071078133769333,60.0,8.857696533203125,-0.0,-6.674817143448308e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759704589844,0.0,0.0,9.326815052190796e-05,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,9.821618732530624e-05,299.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,7.254211232066154e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,9.821612184168772e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,0.0004658916732296,287.6757507324219,294.1499938964844,293.7557678222656,292.5291442871094,295.08941650390625,294.0355834960937,287.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938223520293,5.141743919523378e-09,0.0009938172297552,-0.0125229489058256,0.0,0.0,0.0,-0.0073617976158857,60.0,8.841044425964355,-0.0,-6.734062196755985e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759704589844,0.0,0.0,9.326815052190796e-05,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,9.821618732530624e-05,299.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,7.254211232066154e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,9.821612184168772e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,0.0004658916732296,287.6757507324219,294.1499938964844,293.7557678222656,292.5291442871094,295.08941650390625,294.0355834960937,287.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938223520293,5.141743919523378e-09,0.0009938172297552,-0.0125229489058256,0.0,0.0,0.0,-0.0073617976158857,60.0,8.841044425964355,-0.0,-6.734062196755985e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.0,9.32692491915077e-05,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,9.821734420256688e-05,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77703857421875,0.0,0.0,7.254297088366002e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77130126953125,0.0,0.0,9.821727871894836e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77020263671875,0.0,0.0,0.0004658972029574,287.6711120605469,294.1499938964844,293.685791015625,292.5111999511719,295.06463623046875,293.9768371582031,287.5987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938364382833,5.143030445964314e-09,0.0009938313160091,-0.0125263165682554,0.0,0.0,0.0,-0.0073624509386718,60.0,8.802447319030762,-0.0,-6.73421070018776e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.0,9.32692491915077e-05,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,9.821734420256688e-05,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77703857421875,0.0,0.0,7.254297088366002e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77130126953125,0.0,0.0,9.821727871894836e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77020263671875,0.0,0.0,0.0004658972029574,287.6711120605469,294.1499938964844,293.685791015625,292.5111999511719,295.06463623046875,293.9768371582031,287.5987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938364382833,5.143030445964314e-09,0.0009938313160091,-0.0125263165682554,0.0,0.0,0.0,-0.0073624509386718,60.0,8.802447319030762,-0.0,-6.73421070018776e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76715087890625,0.0,0.0,9.285662963520736e-05,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,9.778283128980549e-05,299.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,7.222204294521362e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.0,0.0,9.778276580618694e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,0.0004638361278921,287.66668701171875,294.1499938964844,293.614013671875,292.49334716796875,295.03912353515625,293.9232482910156,287.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.6288546329265046e-09,0.0009894423419609,-0.0111792078241705,0.0,0.0,0.0,-0.007107590790838,60.0,8.73957633972168,-0.0,-6.674749641888411e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76715087890625,0.0,0.0,9.285662963520736e-05,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,9.778283128980549e-05,299.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,7.222204294521362e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.0,0.0,9.778276580618694e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,0.0004638361278921,287.66668701171875,294.1499938964844,293.614013671875,292.49334716796875,295.03912353515625,293.9232482910156,287.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.6288546329265046e-09,0.0009894423419609,-0.0111792078241705,0.0,0.0,0.0,-0.007107590790838,60.0,8.73957633972168,-0.0,-6.674749641888411e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649841308594,0.0,0.0,9.261959348805247e-05,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622985839844,0.0,0.0,9.75332222878933e-05,299.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704162597656,0.0,0.0,7.203767745522782e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,9.753315680427475e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637023925781,0.0,0.0,0.0004626520967576,287.6644592285156,294.1499938964844,293.5775756835937,292.4844665527344,295.0262451171875,293.8970947265625,287.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869213681668,4.333479353135772e-09,0.0009869169443845,-0.0104053197428584,0.0,0.0,0.0,-0.0069611622020602,60.0,8.705340385437012,-0.0,-6.640710381589089e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76287841796875,0.0,0.0,9.234021854354069e-05,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,9.72390189417638e-05,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,7.182038098108023e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,9.723895345814526e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,0.0004612565680872,287.6623229980469,294.1499938964844,293.54083251953125,292.4756164550781,295.0130615234375,293.87408447265625,287.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839356644079,3.9853409461443334e-09,0.0009839317062869,-0.0094931777566671,0.0,0.0,0.0,-0.006788533180952,60.0,8.665531158447266,-0.0,-6.600703983394851e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586975097656,0.0,0.0,9.187740943161772e-05,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75604248046875,0.0,0.0,9.675165347289294e-05,299.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,7.146041753003374e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75848388671875,0.0,0.0,9.67515879892744e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,0.0004589447926264,287.6581115722656,294.1499938964844,293.466796875,292.4579467773437,294.9865417480469,293.8287658691406,287.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790017502382,3.408632487378327e-09,0.0009789982577785,-0.0079821050167083,0.0,0.0,0.0,-0.0065026241354644,60.0,8.588273048400879,-0.0,-6.534695273785476e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586975097656,0.0,0.0,9.187740943161772e-05,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75604248046875,0.0,0.0,9.675165347289294e-05,299.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,7.146041753003374e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75848388671875,0.0,0.0,9.67515879892744e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,0.0004589447926264,287.6581115722656,294.1499938964844,293.466796875,292.4579467773437,294.9865417480469,293.8287658691406,287.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790017502382,3.408632487378327e-09,0.0009789982577785,-0.0079821050167083,0.0,0.0,0.0,-0.0065026241354644,60.0,8.588273048400879,-0.0,-6.534695273785476e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,9.187626710627228e-05,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,9.6750445663929e-05,299.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75982666015625,0.0,0.0,7.145952258724719e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543640136719,0.0,0.0,9.675038018031046e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533264160156,0.0,0.0,0.0004589390882756,287.6539611816406,294.1499938964844,293.3923645019531,292.4403991699219,294.9594116210937,293.7821960449219,287.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789869654923,3.407120807707997e-09,0.000978983589448,-0.0079781459644436,0.0,0.0,0.0,-0.0065018655732274,60.0,8.524391174316406,-0.0,-6.53452332244342e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,9.187626710627228e-05,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,9.6750445663929e-05,299.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75982666015625,0.0,0.0,7.145952258724719e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543640136719,0.0,0.0,9.675038018031046e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533264160156,0.0,0.0,0.0004589390882756,287.6539611816406,294.1499938964844,293.3923645019531,292.4403991699219,294.9594116210937,293.7821960449219,287.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789869654923,3.407120807707997e-09,0.000978983589448,-0.0079781459644436,0.0,0.0,0.0,-0.0065018655732274,60.0,8.524391174316406,-0.0,-6.53452332244342e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75048828125,0.0,0.0,9.235493780579418e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,9.725450945552438e-05,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557067871094,0.0,0.0,7.183182606240734e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75030517578125,0.0,0.0,9.725444397190586e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.749267578125,0.0,0.0,0.0004613301716744,287.6499328613281,294.1499938964844,293.3179931640625,292.4229736328125,294.93145751953125,293.72607421875,287.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840854909271,4.003436249178094e-09,0.0009840815328061,-0.0095405941829085,0.0,0.0,0.0,-0.0067974789999425,60.0,8.491607666015625,-0.0,-6.602780899811479e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75048828125,0.0,0.0,9.235493780579418e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,9.725450945552438e-05,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557067871094,0.0,0.0,7.183182606240734e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75030517578125,0.0,0.0,9.725444397190586e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.749267578125,0.0,0.0,0.0004613301716744,287.6499328613281,294.1499938964844,293.3179931640625,292.4229736328125,294.93145751953125,293.72607421875,287.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840854909271,4.003436249178094e-09,0.0009840815328061,-0.0095405941829085,0.0,0.0,0.0,-0.0067974789999425,60.0,8.491607666015625,-0.0,-6.602780899811479e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464904785156,0.0,0.0,9.28957379073836e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,9.782399138202892e-05,299.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75164794921875,0.0,0.0,7.225244189612567e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463073730469,0.0,0.0,9.7823933174368e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74530029296875,0.0,0.0,0.0004640315892174,287.64599609375,294.1499938964844,293.244140625,292.4056701660156,294.90252685546875,293.6554260253906,287.6402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898478165268,4.677156884014266e-09,0.000989843159914,-0.0113057717680931,0.0,0.0,0.0,-0.007131474558264,60.0,8.480993270874023,-0.0,-6.68032527073592e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
