time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18052440,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464904785156,0.0,0.0,9.28957379073836e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,9.782399138202892e-05,299.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75164794921875,0.0,0.0,7.225244189612567e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463073730469,0.0,0.0,9.7823933174368e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74530029296875,0.0,0.0,0.0004640315892174,287.64599609375,294.1499938964844,293.244140625,292.4056701660156,294.90252685546875,293.6554260253906,287.6402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898478165268,4.677156884014266e-09,0.000989843159914,-0.0113057717680931,0.0,0.0,0.0,-0.007131474558264,60.0,8.480993270874023,-0.0,-6.68032527073592e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445373535156,0.0,0.0,9.310685709351674e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74200439453125,0.0,0.0,9.80463155428879e-05,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496337890625,0.0,0.0,7.241664570756257e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7443542480469,0.0,0.0,9.804625005926936e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433166503906,0.0,0.0,0.0004650861956179,287.6440734863281,294.1499938964844,293.20758056640625,292.3970642089844,294.8876647949219,293.61572265625,287.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920968441292,4.940161613120608e-09,0.0009920918382704,-0.0119948284700512,0.0,0.0,0.0,-0.0072618564590811,60.0,8.476066589355469,-0.0,-6.710719446800796e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425842285156,0.0,0.0,9.33435294427909e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,9.829553891904652e-05,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,7.26007274352014e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,9.8295473435428e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74139404296875,0.0,0.0,0.0004662684223148,287.6421813964844,294.1499938964844,293.1713256835937,292.3885192871094,294.8725891113281,293.5737609863281,287.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946174686774,5.2349991008782135e-09,0.0009946122299879,-0.0127672655507922,0.0,0.0,0.0,-0.0074080158956348,60.0,8.471138954162598,-0.0,-6.744874525566047e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387084960937,0.0,0.0,9.338983363704756e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,9.834429511101916e-05,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437438964844,0.0,0.0,7.2636736149434e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,9.834423690335824e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.737548828125,0.0,0.0,0.0004664997395593,287.6384582519531,294.1499938964844,293.1000061035156,292.3716125488281,294.84185791015625,293.4872131347656,287.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951163083314,5.292621008123888e-09,0.000995111069642,-0.0129182189702987,0.0,0.0,0.0,-0.0074366121552884,60.0,8.453733444213867,-0.0,-6.751559311624078e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387084960937,0.0,0.0,9.338983363704756e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,9.834429511101916e-05,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437438964844,0.0,0.0,7.2636736149434e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,9.834423690335824e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.737548828125,0.0,0.0,0.0004664997395593,287.6384582519531,294.1499938964844,293.1000061035156,292.3716125488281,294.84185791015625,293.4872131347656,287.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951163083314,5.292621008123888e-09,0.000995111069642,-0.0129182189702987,0.0,0.0,0.0,-0.0074366121552884,60.0,8.453733444213867,-0.0,-6.751559311624078e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349853515625,0.0,0.0,9.298660734202711e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325439453125,0.0,0.0,9.791967022465542e-05,299.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73992919921875,0.0,0.0,7.232311327243224e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348022460937,0.0,0.0,9.79196120169945e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,0.0004644855507649,287.6348876953125,294.1499938964844,293.0306701660156,292.3549499511719,294.8104858398437,293.412353515625,287.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908165084198,4.790137619892221e-09,0.0009908117353916,-0.0116017730906605,0.0,0.0,0.0,-0.0071874968707561,60.0,8.394150733947754,-0.0,-6.693372966992683e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349853515625,0.0,0.0,9.298660734202711e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325439453125,0.0,0.0,9.791967022465542e-05,299.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73992919921875,0.0,0.0,7.232311327243224e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348022460937,0.0,0.0,9.79196120169945e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,0.0004644855507649,287.6348876953125,294.1499938964844,293.0306701660156,292.3549499511719,294.8104858398437,293.412353515625,287.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908165084198,4.790137619892221e-09,0.0009908117353916,-0.0116017730906605,0.0,0.0,0.0,-0.0071874968707561,60.0,8.394150733947754,-0.0,-6.693372966992683e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,9.25529602682218e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,9.746301657287404e-05,299.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,7.198582898126915e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,9.746295836521313e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301940917969,0.0,0.0,0.0004623194399755,287.6314392089844,294.1499938964844,292.9637451171875,292.338623046875,294.7786865234375,293.34521484375,287.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861956350505,4.249768981168245e-09,0.0009861914440989,-0.0101860044524073,0.0,0.0,0.0,-0.0069196145050227,60.0,8.326231956481934,-0.0,-6.631081106434067e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,9.25529602682218e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,9.746301657287404e-05,299.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,7.198582898126915e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,9.746295836521313e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301940917969,0.0,0.0,0.0004623194399755,287.6314392089844,294.1499938964844,292.9637451171875,292.338623046875,294.7786865234375,293.34521484375,287.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861956350505,4.249768981168245e-09,0.0009861914440989,-0.0101860044524073,0.0,0.0,0.0,-0.0069196145050227,60.0,8.326231956481934,-0.0,-6.631081106434067e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.727783203125,0.0,0.0,9.212362056132406e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72540283203125,0.0,0.0,9.70108958426863e-05,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,7.16518989065662e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72760009765625,0.0,0.0,9.701083763502538e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,0.0004601748369168,287.62811279296875,294.1499938964844,292.8997497558594,292.3226928710937,294.7464599609375,293.28759765625,287.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816196979954,3.7147687148575415e-09,0.0009816160891205,-0.0087842410430312,0.0,0.0,0.0,-0.0066543887369334,60.0,8.252869606018066,-0.0,-6.569693766778073e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.727783203125,0.0,0.0,9.212362056132406e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72540283203125,0.0,0.0,9.70108958426863e-05,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,7.16518989065662e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72760009765625,0.0,0.0,9.701083763502538e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,0.0004601748369168,287.62811279296875,294.1499938964844,292.8997497558594,292.3226928710937,294.7464599609375,293.28759765625,287.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816196979954,3.7147687148575415e-09,0.0009816160891205,-0.0087842410430312,0.0,0.0,0.0,-0.0066543887369334,60.0,8.252869606018066,-0.0,-6.569693766778073e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,9.200469503412025e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,9.688566206023096e-05,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,7.155939965741709e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,9.688560385257006e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72491455078125,0.0,0.0,0.0004595807986333,287.62652587890625,294.1499938964844,292.8690185546875,292.3149108886719,294.7301940917969,293.2613220214844,287.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803513530641,3.5665579378729717e-09,0.0009803477441892,-0.0083959028124809,0.0,0.0,0.0,-0.0065809097141027,60.0,8.21900749206543,-0.0,-6.552738796017368e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243347167969,0.0,0.0,9.19667654670775e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72198486328125,0.0,0.0,9.68457170529291e-05,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,7.152989564929157e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7241516113281,0.0,0.0,9.68456588452682e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,0.0004593913326971,287.6249389648437,294.1499938964844,292.83917236328125,292.3072509765625,294.7138061523437,293.2354736328125,287.68023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799456456676,3.519259328399471e-09,0.0009799420367926,-0.0082719726487994,0.0,0.0,0.0,-0.0065574557520449,60.0,8.189273834228516,-0.0,-6.547332276340967e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,9.212736767949536e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,9.701483213575556e-05,299.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256774902344,0.0,0.0,7.165480201365426e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207946777344,0.0,0.0,9.701477392809466e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198486328125,0.0,0.0,0.0004601935797836,287.6218566894531,294.1499938964844,292.7824401855469,292.2923278808594,294.6806945800781,293.1817626953125,287.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816563688218,3.7192848800771117e-09,0.0009816526435315,-0.0087960762903094,0.0,0.0,0.0,-0.0066566178575158,60.0,8.145612716674805,-0.0,-6.570211041889706e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,9.212736767949536e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,9.701483213575556e-05,299.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256774902344,0.0,0.0,7.165480201365426e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207946777344,0.0,0.0,9.701477392809466e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198486328125,0.0,0.0,0.0004601935797836,287.6218566894531,294.1499938964844,292.7824401855469,292.2923278808594,294.6806945800781,293.1817626953125,287.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816563688218,3.7192848800771117e-09,0.0009816526435315,-0.0087960762903094,0.0,0.0,0.0,-0.0066566178575158,60.0,8.145612716674805,-0.0,-6.570211041889706e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176818847656,0.0,0.0,9.24896594369784e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,9.739634697325528e-05,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223205566406,0.0,0.0,7.193658530013636e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,9.739628876559436e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165832519531,0.0,0.0,0.0004620033432729,287.618896484375,294.1499938964844,292.7300720214844,292.2780456542969,294.6471252441406,293.1217346191406,287.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855158859863,4.170604750441953e-09,0.0009855116950348,-0.0099785905331373,0.0,0.0,0.0,-0.0068803550675511,60.0,8.121843338012695,-0.0,-6.621979764531717e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176818847656,0.0,0.0,9.24896594369784e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,9.739634697325528e-05,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223205566406,0.0,0.0,7.193658530013636e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,9.739628876559436e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165832519531,0.0,0.0,0.0004620033432729,287.618896484375,294.1499938964844,292.7300720214844,292.2780456542969,294.6471252441406,293.1217346191406,287.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855158859863,4.170604750441953e-09,0.0009855116950348,-0.0099785905331373,0.0,0.0,0.0,-0.0068803550675511,60.0,8.121843338012695,-0.0,-6.621979764531717e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144470214844,0.0,0.0,9.290350863011554e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121887207031,0.0,0.0,9.78321404545568e-05,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71905517578125,0.0,0.0,7.225846638903022e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,9.78320895228535e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,0.0004640705883502,287.61602783203125,294.1499938964844,292.6824951171875,292.2644958496094,294.61309814453125,293.0549621582031,287.69970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899248834699,4.6861572400302975e-09,0.000989920226857,-0.0113293519243597,0.0,0.0,0.0,-0.0071359374560415,60.0,8.109387397766113,-0.0,-6.681364084215602e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144470214844,0.0,0.0,9.290350863011554e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121887207031,0.0,0.0,9.78321404545568e-05,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71905517578125,0.0,0.0,7.225846638903022e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,9.78320895228535e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,0.0004640705883502,287.61602783203125,294.1499938964844,292.6824951171875,292.2644958496094,294.61309814453125,293.0549621582031,287.69970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899248834699,4.6861572400302975e-09,0.000989920226857,-0.0113293519243597,0.0,0.0,0.0,-0.0071359374560415,60.0,8.109387397766113,-0.0,-6.681364084215602e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113037109375,0.0,0.0,9.326830331701784e-05,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.0,0.0,9.821628918871284e-05,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,7.25421923561953e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71112060546875,0.0,0.0,9.821623098105192e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,0.0004658928373828,287.61328125,294.1499938964844,292.6402587890625,292.2517395019531,294.5787658691406,292.9845886230469,287.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938116418197,5.140597725272755e-09,0.0009938065195456,-0.0125199472531676,0.0,0.0,0.0,-0.0073612248525023,60.0,8.09977912902832,-0.0,-6.733929325264398e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113037109375,0.0,0.0,9.326830331701784e-05,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.0,0.0,9.821628918871284e-05,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,7.25421923561953e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71112060546875,0.0,0.0,9.821623098105192e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,0.0004658928373828,287.61328125,294.1499938964844,292.6402587890625,292.2517395019531,294.5787658691406,292.9845886230469,287.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938116418197,5.140597725272755e-09,0.0009938065195456,-0.0125199472531676,0.0,0.0,0.0,-0.0073612248525023,60.0,8.09977912902832,-0.0,-6.733929325264398e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7097473144531,0.0,0.0,9.34215568122454e-05,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,9.837767720455304e-05,299.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142639160156,0.0,0.0,7.266139436978847e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,9.837761899689212e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70867919921875,0.0,0.0,0.0004666583845391,287.6119384765625,294.1499938964844,292.6212463378906,292.2456970214844,294.5614929199219,292.9493408203125,287.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995444599539,5.331509456141248e-09,0.0009954392444342,-0.0130201037973165,0.0,0.0,0.0,-0.0074558691121637,60.0,8.094429016113281,-0.0,-6.756073389624363e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,9.355183283332737e-05,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060241699219,0.0,0.0,9.851485810941084e-05,299.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71270751953125,0.0,0.0,7.276271207956597e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,9.851479990174994e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071838378906,0.0,0.0,0.0004673091461881,287.6106262207031,294.1499938964844,292.603759765625,292.2398986816406,294.5442199707031,292.9147644042969,287.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968323865905,5.493784538401769e-09,0.0009968269150704,-0.0134452302008867,0.0,0.0,0.0,-0.0075363158248364,60.0,8.088264465332031,-0.0,-6.774924088404077e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,9.374460205435752e-05,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030639648437,0.0,0.0,9.871785005088896e-05,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,7.291264046216384e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,9.871779184322804e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041931152344,0.0,0.0,0.0004682720755226,287.60809326171875,294.1499938964844,292.5735168457031,292.22900390625,294.5096435546875,292.8492431640625,287.71881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988860692828,5.733892027848242e-09,0.0009988803649321,-0.0140742463991045,0.0,0.0,0.0,-0.0076553490944206,60.0,8.073002815246582,-0.0,-6.802864760402373e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,9.374460205435752e-05,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030639648437,0.0,0.0,9.871785005088896e-05,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,7.291264046216384e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,9.871779184322804e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041931152344,0.0,0.0,0.0004682720755226,287.60809326171875,294.1499938964844,292.5735168457031,292.22900390625,294.5096435546875,292.8492431640625,287.71881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988860692828,5.733892027848242e-09,0.0009988803649321,-0.0140742463991045,0.0,0.0,0.0,-0.0076553490944206,60.0,8.073002815246582,-0.0,-6.802864760402373e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70233154296875,0.0,0.0,9.386384044773877e-05,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,9.884341125143692e-05,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066955566406,0.0,0.0,7.300538709387183e-05,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021789550781,0.0,0.0,9.884336031973362e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012939453125,0.0,0.0,0.0004688677436206,287.6056823730469,294.1499938964844,292.54998779296875,292.2191772460937,294.4752197265625,292.7900390625,287.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001566261053,5.882392350997634e-09,0.0010001508053392,-0.0144632691517472,0.0,0.0,0.0,-0.007728970143944,60.0,8.054192543029785,-0.0,-6.820174291988226e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70233154296875,0.0,0.0,9.386384044773877e-05,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,9.884341125143692e-05,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066955566406,0.0,0.0,7.300538709387183e-05,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021789550781,0.0,0.0,9.884336031973362e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012939453125,0.0,0.0,0.0004688677436206,287.6056823730469,294.1499938964844,292.54998779296875,292.2191772460937,294.4752197265625,292.7900390625,287.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001566261053,5.882392350997634e-09,0.0010001508053392,-0.0144632691517472,0.0,0.0,0.0,-0.007728970143944,60.0,8.054192543029785,-0.0,-6.820174291988226e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,9.39375240704976e-05,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,9.892099478747696e-05,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,7.306269253604114e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,9.892094385577366e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,0.0004692357906606,287.6033630371094,294.1499938964844,292.53082275390625,292.21044921875,294.4410095214844,292.73834228515625,287.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009405668824,5.974121197738214e-09,0.001000934629701,-0.0147035671398043,0.0,0.0,0.0,-0.0077744415029883,60.0,8.033045768737793,-0.0,-6.830877197216978e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,9.39375240704976e-05,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,9.892099478747696e-05,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,7.306269253604114e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,9.892094385577366e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,0.0004692357906606,287.6033630371094,294.1499938964844,292.53082275390625,292.21044921875,294.4410095214844,292.73834228515625,287.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009405668824,5.974121197738214e-09,0.001000934629701,-0.0147035671398043,0.0,0.0,0.0,-0.0077744415029883,60.0,8.033045768737793,-0.0,-6.830877197216978e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,9.401301940670236e-05,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946716308594,0.0,0.0,9.900049190036952e-05,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010498046875,0.0,0.0,7.312140223802999e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,9.900044096866624e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,0.0004696129180956,287.6011657714844,294.1499938964844,292.5133056640625,292.2027282714844,294.4070739746094,292.6932983398437,287.73760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.068114899449029e-09,0.0010017385939136,-0.0149497939273715,0.0,0.0,0.0,-0.0078210392966866,60.0,8.012242317199707,-0.0,-6.841853661399e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,9.401301940670236e-05,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946716308594,0.0,0.0,9.900049190036952e-05,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010498046875,0.0,0.0,7.312140223802999e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,9.900044096866624e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,0.0004696129180956,287.6011657714844,294.1499938964844,292.5133056640625,292.2027282714844,294.4070739746094,292.6932983398437,287.73760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.068114899449029e-09,0.0010017385939136,-0.0149497939273715,0.0,0.0,0.0,-0.0078210392966866,60.0,8.012242317199707,-0.0,-6.841853661399e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,9.405071614310144e-05,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,9.904018952511252e-05,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69970703125,0.0,0.0,7.315072434721515e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,9.90401385934092e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944580078125,0.0,0.0,0.0004698012489825,287.6001281738281,294.1499938964844,292.5051574707031,292.1992492675781,294.3902893066406,292.6737365722656,287.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100214604754,6.1150515762165014e-09,0.0010021398775279,-0.0150727489963173,0.0,0.0,0.0,-0.0078443074598908,60.0,8.002538681030273,-0.0,-6.847337630233596e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69415283203125,0.0,0.0,9.408846381120384e-05,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69207763671875,0.0,0.0,9.90799380815588e-05,299.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983642578125,0.0,0.0,7.318008283618838e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940002441406,0.0,0.0,9.90798871498555e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69317626953125,0.0,0.0,0.0004699898127,287.59912109375,294.1499938964844,292.4974060058594,292.19598388671875,294.37359619140625,292.6554260253906,287.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620464286704654e-09,0.0010025417432188,-0.0151958558708429,0.0,0.0,0.0,-0.0078676054254174,60.0,7.9932098388671875,-0.0,-6.852830836123759e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916198730469,0.0,0.0,9.416408283868805e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,9.915956616168842e-05,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,7.323889440158382e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69146728515625,0.0,0.0,9.915951522998512e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6906433105469,0.0,0.0,0.0004703675513155,287.59716796875,294.1499938964844,292.48309326171875,292.190185546875,294.34039306640625,292.6212463378906,287.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003353158012,6.256196005693937e-09,0.0010033468715846,-0.0154424868524074,0.0,0.0,0.0,-0.0079142795875668,60.0,7.975342750549316,-0.0,-6.863842827442569e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916198730469,0.0,0.0,9.416408283868805e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,9.915956616168842e-05,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,7.323889440158382e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69146728515625,0.0,0.0,9.915951522998512e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6906433105469,0.0,0.0,0.0004703675513155,287.59716796875,294.1499938964844,292.48309326171875,292.190185546875,294.34039306640625,292.6212463378906,287.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003353158012,6.256196005693937e-09,0.0010033468715846,-0.0154424868524074,0.0,0.0,0.0,-0.0079142795875668,60.0,7.975342750549316,-0.0,-6.863842827442569e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,9.42400365602225e-05,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871337890625,0.0,0.0,9.923954348778352e-05,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,7.329796790145338e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889953613281,0.0,0.0,9.923949255608022e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882019042969,0.0,0.0,0.0004707469779532,287.5953674316406,294.1499938964844,292.47027587890625,292.1852722167969,294.3076171875,292.5916442871094,287.756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041618952527,6.350767023377557e-09,0.00100415549241,-0.01569021679461,0.0,0.0,0.0,-0.0079611623659729,60.0,7.959281921386719,-0.0,-6.874912372722974e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,9.42400365602225e-05,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871337890625,0.0,0.0,9.923954348778352e-05,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,7.329796790145338e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889953613281,0.0,0.0,9.923949255608022e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882019042969,0.0,0.0,0.0004707469779532,287.5953674316406,294.1499938964844,292.47027587890625,292.1852722167969,294.3076171875,292.5916442871094,287.756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041618952527,6.350767023377557e-09,0.00100415549241,-0.01569021679461,0.0,0.0,0.0,-0.0079611623659729,60.0,7.959281921386719,-0.0,-6.874912372722974e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,9.4316310423892e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,9.931986278388648e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,7.335728878388181e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,9.93198118521832e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68585205078125,0.0,0.0,0.0004711280053015,287.5936584472656,294.1499938964844,292.4590148925781,292.1811828613281,294.2752685546875,292.56597900390625,287.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049740085378,6.4457332804579445e-09,0.0010049676056951,-0.0159389805048704,0.0,0.0,0.0,-0.0080082407221198,60.0,7.944934844970703,-0.0,-6.886038050879506e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,9.4316310423892e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,9.931986278388648e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,7.335728878388181e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,9.93198118521832e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68585205078125,0.0,0.0,0.0004711280053015,287.5936584472656,294.1499938964844,292.4590148925781,292.1811828613281,294.2752685546875,292.56597900390625,287.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049740085378,6.4457332804579445e-09,0.0010049676056951,-0.0159389805048704,0.0,0.0,0.0,-0.0080082407221198,60.0,7.944934844970703,-0.0,-6.886038050879506e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
