time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054780,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845397949219,0.0,0.0,9.439283894607796e-05,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825561523437,0.0,0.0,9.940044401446356e-05,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,7.341681339312345e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,9.940040035871788e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,0.0004715102841146,287.5920715332031,294.1499938964844,292.4491882324219,292.17791748046875,294.243408203125,292.5436706542969,287.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057889157906,6.541017949501793e-09,0.0010057823965325,-0.0161885768175125,0.0,0.0,0.0,-0.0080554783344268,60.0,7.932192802429199,-0.0,-6.897209203771126e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845397949219,0.0,0.0,9.439283894607796e-05,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825561523437,0.0,0.0,9.940044401446356e-05,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,7.341681339312345e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,9.940040035871788e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,0.0004715102841146,287.5920715332031,294.1499938964844,292.4491882324219,292.17791748046875,294.243408203125,292.5436706542969,287.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057889157906,6.541017949501793e-09,0.0010057823965325,-0.0161885768175125,0.0,0.0,0.0,-0.0080554783344268,60.0,7.932192802429199,-0.0,-6.897209203771126e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,9.443118324270472e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,9.944082557922228e-05,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874389648437,0.0,0.0,7.344663754338399e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,9.94407819234766e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825256347656,0.0,0.0,0.0004717018455266,287.5913391113281,294.1499938964844,292.44482421875,292.17657470703125,294.22772216796875,292.5339660644531,287.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061973007395,6.588765533166452e-09,0.0010061907814815,-0.0163136478513479,0.0,0.0,0.0,-0.0080791488289833,60.0,7.9265594482421875,-0.0,-6.902811122699859e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824035644531,0.0,0.0,9.446955664316192e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.680419921875,0.0,0.0,9.948123624781148e-05,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863708496094,0.0,0.0,7.347648352151737e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822509765625,0.0,0.0,9.948118531610815e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68145751953125,0.0,0.0,0.0004718935524579,287.59063720703125,294.1499938964844,292.4408264160156,292.1754150390625,294.2121276855469,292.5248718261719,287.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066059185191,6.636545091254221e-09,0.0010065992828458,-0.0164388045668602,0.0,0.0,0.0,-0.0081028351560235,60.0,7.921231269836426,-0.0,-6.908418725970479e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802978515625,0.0,0.0,9.454636165173724e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,9.956211579265072e-05,299.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,7.353621913352981e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,9.956206486094744e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,0.0004722772282548,287.5892944335937,294.1499938964844,292.4338684082031,292.1736145019531,294.18121337890625,292.5078125,287.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.732176149881752e-09,0.0010074169840663,-0.0166893005371093,0.0,0.0,0.0,-0.0081502432003617,60.0,7.911168098449707,-0.0,-6.919648853909166e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802978515625,0.0,0.0,9.454636165173724e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,9.956211579265072e-05,299.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,7.353621913352981e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,9.956206486094744e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,0.0004722772282548,287.5892944335937,294.1499938964844,292.4338684082031,292.1736145019531,294.18121337890625,292.5078125,287.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.732176149881752e-09,0.0010074169840663,-0.0166893005371093,0.0,0.0,0.0,-0.0081502432003617,60.0,7.911168098449707,-0.0,-6.919648853909166e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,9.462320304010063e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,9.964302444132044e-05,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6821594238281,0.0,0.0,7.359598384937271e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,9.964298078557476e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,0.0004726610786747,287.5880432128906,294.1499938964844,292.4282531738281,292.1724853515625,294.1507873535156,292.4931945800781,287.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082419030368,6.8278542819655286e-09,0.0010082351509481,-0.0169399157166481,0.0,0.0,0.0,-0.0081976745277643,60.0,7.902430057525635,-0.0,-6.930893903245305e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,9.462320304010063e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,9.964302444132044e-05,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6821594238281,0.0,0.0,7.359598384937271e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,9.964298078557476e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,0.0004726610786747,287.5880432128906,294.1499938964844,292.4282531738281,292.1724853515625,294.1507873535156,292.4931945800781,287.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082419030368,6.8278542819655286e-09,0.0010082351509481,-0.0169399157166481,0.0,0.0,0.0,-0.0081976745277643,60.0,7.902430057525635,-0.0,-6.930893903245305e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,9.469998622080313e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,9.972388215828688e-05,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802062988281,0.0,0.0,7.365569763351232e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,9.972383122658356e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,0.0004730446380563,287.5868835449219,294.1499938964844,292.4239807128906,292.1719970703125,294.1208190917969,292.480712890625,287.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923458251151261e-09,0.001009052619338,-0.0171903353184461,0.0,0.0,0.0,-0.008245070464909,60.0,7.89487886428833,-0.0,-6.942138952581446e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,9.469998622080313e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,9.972388215828688e-05,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802062988281,0.0,0.0,7.365569763351232e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,9.972383122658356e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,0.0004730446380563,287.5868835449219,294.1499938964844,292.4239807128906,292.1719970703125,294.1208190917969,292.480712890625,287.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923458251151261e-09,0.001009052619338,-0.0171903353184461,0.0,0.0,0.0,-0.008245070464909,60.0,7.89487886428833,-0.0,-6.942138952581446e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745300292969,0.0,0.0,9.477664571022616e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,9.980460163205862e-05,299.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,7.371531683020294e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67437744140625,0.0,0.0,9.980455070035532e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,0.0004734275571536,287.5858154296875,294.1499938964844,292.4210205078125,292.17205810546875,294.09136962890625,292.4701843261719,287.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018907233202753e-09,0.0010098688071593,-0.0174403451383113,0.0,0.0,0.0,-0.0082923881709575,60.0,7.888437271118164,-0.0,-6.953375475404755e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745300292969,0.0,0.0,9.477664571022616e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,9.980460163205862e-05,299.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,7.371531683020294e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67437744140625,0.0,0.0,9.980455070035532e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,0.0004734275571536,287.5858154296875,294.1499938964844,292.4210205078125,292.17205810546875,294.09136962890625,292.4701843261719,287.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018907233202753e-09,0.0010098688071593,-0.0174403451383113,0.0,0.0,0.0,-0.0082923881709575,60.0,7.888437271118164,-0.0,-6.953375475404755e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,9.481489541940392e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,9.984488133341074e-05,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,7.374506822088733e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,9.984483767766504e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727600097656,0.0,0.0,0.0004736186529044,287.5853271484375,294.1499938964844,292.4200134277344,292.1723022460937,294.0768737792969,292.4658203125,287.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.066540685940481e-09,0.0010102760279551,-0.0175651106983423,0.0,0.0,0.0,-0.0083160018548369,60.0,7.885737895965576,-0.0,-6.958985920846318e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727600097656,0.0,0.0,9.485312330070884e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,9.98851319309324e-05,299.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,7.377479778369889e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,9.988508827518672e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,0.000473809603136,287.5848693847656,294.1499938964844,292.4193115234375,292.17266845703125,294.0625305175781,292.4618530273437,287.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.1141332824709025e-09,0.0010106830159202,-0.0176897682249546,0.0,0.0,0.0,-0.0083395959809422,60.0,7.883258819580078,-0.0,-6.964594234659671e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67108154296875,0.0,0.0,9.492946992395446e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,9.996553126256912e-05,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,7.383417687378824e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,9.996548033086584e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,0.0004741909797303,287.583984375,294.1499938964844,292.4188537597656,292.1737365722656,294.0340576171875,292.4547119140625,287.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,7.878757953643799,-0.0,-6.975803756859025e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67108154296875,0.0,0.0,9.492946992395446e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,9.996553126256912e-05,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,7.383417687378824e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,9.996548033086584e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,0.0004741909797303,287.583984375,294.1499938964844,292.4188537597656,292.1737365722656,294.0340576171875,292.4547119140625,287.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,7.878757953643799,-0.0,-6.975803756859025e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694641113281,0.0,0.0,9.500569285592064e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,0.000100045792351,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.673095703125,0.0,0.0,7.389346865238622e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,0.0001000457486952,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,0.000474571774248,287.5832214355469,294.1499938964844,292.4195556640625,292.17529296875,294.00616455078125,292.4493713378906,287.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304115090533969e-09,0.0010123075917363,-0.0181873720139265,0.0,0.0,0.0,-0.0084337778389453,60.0,7.875265121459961,-0.0,-6.987004042002809e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694641113281,0.0,0.0,9.500569285592064e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,0.000100045792351,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.673095703125,0.0,0.0,7.389346865238622e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,0.0001000457486952,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,0.000474571774248,287.5832214355469,294.1499938964844,292.4195556640625,292.17529296875,294.00616455078125,292.4493713378906,287.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304115090533969e-09,0.0010123075917363,-0.0181873720139265,0.0,0.0,0.0,-0.0084337778389453,60.0,7.875265121459961,-0.0,-6.987004042002809e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679077148437,0.0,0.0,9.50819521676749e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.0,0.0,0.0001001260970951,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,7.395277498289943e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,0.0001001260534394,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,0.0004749527142848,287.5825500488281,294.1499938964844,292.42144775390625,292.1772155761719,293.9788818359375,292.4455871582031,287.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131270391866,7.399072465830159e-09,0.001013119588606,-0.0184360817074775,0.0,0.0,0.0,-0.0084808524698019,60.0,7.872656345367432,-0.0,-6.998218538001312e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679077148437,0.0,0.0,9.50819521676749e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.0,0.0,0.0001001260970951,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,7.395277498289943e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,0.0001001260534394,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,0.0004749527142848,287.5825500488281,294.1499938964844,292.42144775390625,292.1772155761719,293.9788818359375,292.4455871582031,287.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131270391866,7.399072465830159e-09,0.001013119588606,-0.0184360817074775,0.0,0.0,0.0,-0.0084808524698019,60.0,7.872656345367432,-0.0,-6.998218538001312e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,9.515840793028474e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,0.0001002065982902,299.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66998291015625,0.0,0.0,7.401223410852253e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66632080078125,0.0,0.0,0.0001002065546344,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656188964844,0.0,0.0,0.0004753346147481,287.5819702148437,294.1499938964844,292.4244384765625,292.1794738769531,293.9520874023437,292.44317626953125,287.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494266540675198e-09,0.0010139336809515,-0.018685407936573,0.0,0.0,0.0,-0.0085280444473028,60.0,7.870795249938965,-0.0,-7.009469982222073e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,9.515840793028474e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,0.0001002065982902,299.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66998291015625,0.0,0.0,7.401223410852253e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66632080078125,0.0,0.0,0.0001002065546344,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656188964844,0.0,0.0,0.0004753346147481,287.5819702148437,294.1499938964844,292.4244384765625,292.1794738769531,293.9520874023437,292.44317626953125,287.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494266540675198e-09,0.0010139336809515,-0.018685407936573,0.0,0.0,0.0,-0.0085280444473028,60.0,7.870795249938965,-0.0,-7.009469982222073e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6657409667969,0.0,0.0,9.519678860669956e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640014648437,0.0,0.0,0.0001002470162347,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,7.404208736261353e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656188964844,0.0,0.0,0.000100246972579,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649169921875,0.0,0.0,0.0004755263507831,287.5816955566406,294.1499938964844,292.4263610839844,292.18072509765625,293.9389343261719,292.4424743652344,287.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143499821424,7.542057645082423e-09,0.0010143425315618,-0.0188105776906013,0.0,0.0,0.0,-0.008551737293601,60.0,7.8701491355896,-0.0,-7.015121639142309e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,9.52352856984362e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,0.0001002875505946,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685485839844,0.0,0.0,7.40720279281959e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649169921875,0.0,0.0,0.0001002875069389,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,0.000475718639791,287.5814514160156,294.1499938964844,292.42852783203125,292.1820373535156,293.92584228515625,292.4420166015625,287.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147601133212,7.589994410750478e-09,0.00101475242991,-0.0189361292868852,0.0,0.0,0.0,-0.00857550278306,60.0,7.869619846343994,-0.0,-7.020793191259146e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636962890625,0.0,0.0,9.531272371532395e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619873046875,0.0,0.0,0.0001003690995275,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,7.41322583053261e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,0.0001003690558718,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,0.0004761054879054,287.5809936523437,294.1499938964844,292.4336853027344,292.18487548828125,293.89990234375,292.4416198730469,287.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155845666304,7.686421277242061e-09,0.0010155768832191,-0.0191886760294437,0.0,0.0,0.0,-0.0086233038455247,60.0,7.868814945220947,-0.0,-7.032208770851869e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636962890625,0.0,0.0,9.531272371532395e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619873046875,0.0,0.0,0.0001003690995275,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,7.41322583053261e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,0.0001003690558718,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,0.0004761054879054,287.5809936523437,294.1499938964844,292.4336853027344,292.18487548828125,293.89990234375,292.4416198730469,287.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155845666304,7.686421277242061e-09,0.0010155768832191,-0.0191886760294437,0.0,0.0,0.0,-0.0086233038455247,60.0,7.868814945220947,-0.0,-7.032208770851869e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,9.539168968331067e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,0.0001004522564471,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,7.419367466354743e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,0.0001004522127914,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,0.0004764999903272,287.58062744140625,294.1499938964844,292.4398498535156,292.1878967285156,293.8746032714844,292.44287109375,287.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164255509153,7.784761280049679e-09,0.0010164177510887,-0.0194462295621633,0.0,0.0,0.0,-0.0086720557883381,60.0,7.868752956390381,-0.0,-7.043860250632862e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,9.539168968331067e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,0.0001004522564471,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,7.419367466354743e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,0.0001004522127914,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,0.0004764999903272,287.58062744140625,294.1499938964844,292.4398498535156,292.1878967285156,293.8746032714844,292.44287109375,287.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164255509153,7.784761280049679e-09,0.0010164177510887,-0.0194462295621633,0.0,0.0,0.0,-0.0086720557883381,60.0,7.868752956390381,-0.0,-7.043860250632862e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66119384765625,0.0,0.0,9.547168156132102e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,0.0001005364829325,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66455078125,0.0,0.0,7.42558841011487e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610412597656,0.0,0.0,0.0001005364392767,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603698730469,0.0,0.0,0.0004768995568156,287.580322265625,294.1499938964844,292.447021484375,292.19110107421875,293.849609375,292.44488525390625,287.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172773618251,7.88436249621327e-09,0.0010172694455832,-0.0197070855647325,0.0,0.0,0.0,-0.0087214326485991,60.0,7.869039535522461,-0.0,-7.055670891986665e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66119384765625,0.0,0.0,9.547168156132102e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,0.0001005364829325,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66455078125,0.0,0.0,7.42558841011487e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610412597656,0.0,0.0,0.0001005364392767,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603698730469,0.0,0.0,0.0004768995568156,287.580322265625,294.1499938964844,292.447021484375,292.19110107421875,293.849609375,292.44488525390625,287.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172773618251,7.88436249621327e-09,0.0010172694455832,-0.0197070855647325,0.0,0.0,0.0,-0.0087214326485991,60.0,7.869039535522461,-0.0,-7.055670891986665e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600341796875,0.0,0.0,9.555470751365648e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,0.0001006239108392,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6633605957031,0.0,0.0,7.432046550093219e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,0.0001006238744594,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,0.0004773143155034,287.5801086425781,294.1499938964844,292.4551086425781,292.19439697265625,293.8253173828125,292.44873046875,287.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181615361943,7.987757122407402e-09,0.0010181535035371,-0.0199778694659471,0.0,0.0,0.0,-0.0087726898491382,60.0,7.870055198669434,-0.0,-7.067941965033242e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600341796875,0.0,0.0,9.555470751365648e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,0.0001006239108392,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6633605957031,0.0,0.0,7.432046550093219e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,0.0001006238744594,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,0.0004773143155034,287.5801086425781,294.1499938964844,292.4551086425781,292.19439697265625,293.8253173828125,292.44873046875,287.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181615361943,7.987757122407402e-09,0.0010181535035371,-0.0199778694659471,0.0,0.0,0.0,-0.0087726898491382,60.0,7.870055198669434,-0.0,-7.067941965033242e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,9.55967407207936e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0001006681777653,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66278076171875,0.0,0.0,7.435315637849271e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593322753906,0.0,0.0,0.0001006681341095,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65869140625,0.0,0.0,0.0004775242996402,287.5800476074219,294.1499938964844,292.4595031738281,292.1960754394531,293.81329345703125,292.4508972167969,287.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186097351834,8.040103693929268e-09,0.0010186017025262,-0.0201149601489305,0.0,0.0,0.0,-0.008798643015325,60.0,7.870668411254883,-0.0,-7.074158503428407e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,9.563979256199671e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,0.0001007135069812,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,7.438664033543319e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,0.0001007134706014,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581420898437,0.0,0.0,0.0004777393187396,287.5799560546875,294.1499938964844,292.4641418457031,292.1977844238281,293.80145263671875,292.4534912109375,287.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190681787207,8.093713255163948e-09,0.0010190601460635,-0.0202553551644086,0.0,0.0,0.0,-0.0088252192363142,60.0,7.8714280128479,-0.0,-7.080527808511762e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578674316406,0.0,0.0,9.572780254529788e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,0.0001008061881293,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,7.445508526870981e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6577453613281,0.0,0.0,0.0001008061444736,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571044921875,0.0,0.0,0.0004781789903063,287.57989501953125,294.1499938964844,292.4740295410156,292.201171875,293.7780456542969,292.4593200683594,287.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200049728155,8.203314472154943e-09,0.0010199967073276,-0.02054238691926,0.0,0.0,0.0,-0.0088795498013496,60.0,7.873180389404297,-0.0,-7.093558451742865e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578674316406,0.0,0.0,9.572780254529788e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,0.0001008061881293,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,7.445508526870981e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6577453613281,0.0,0.0,0.0001008061444736,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571044921875,0.0,0.0,0.0004781789903063,287.57989501953125,294.1499938964844,292.4740295410156,292.201171875,293.7780456542969,292.4593200683594,287.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200049728155,8.203314472154943e-09,0.0010199967073276,-0.02054238691926,0.0,0.0,0.0,-0.0088795498013496,60.0,7.873180389404297,-0.0,-7.093558451742865e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65692138671875,0.0,0.0,9.58212185651064e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,0.0001009045590762,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,7.452774298144504e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,0.0001009045154205,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561584472656,0.0,0.0,0.0004786456411238,287.57989501953125,294.1499938964844,292.4847717285156,292.2045288085937,293.7554016113281,292.466796875,287.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209998581558,8.319655186994623e-09,0.0010209915926679,-0.0208470616489648,0.0,0.0,0.0,-0.008937225677073,60.0,7.875491619110107,-0.0,-7.107404087491886e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65692138671875,0.0,0.0,9.58212185651064e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,0.0001009045590762,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,7.452774298144504e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,0.0001009045154205,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561584472656,0.0,0.0,0.0004786456411238,287.57989501953125,294.1499938964844,292.4847717285156,292.2045288085937,293.7554016113281,292.466796875,287.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209998581558,8.319655186994623e-09,0.0010209915926679,-0.0208470616489648,0.0,0.0,0.0,-0.008937225677073,60.0,7.875491619110107,-0.0,-7.107404087491886e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559753417969,0.0,0.0,9.591669368091972e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,0.0001010050909826,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,7.46020014048554e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,0.0001010050546028,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,0.0004791225655935,287.5799560546875,294.1499938964844,292.496337890625,292.20782470703125,293.7330322265625,292.47479248046875,287.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220165131613,8.438558296575138e-09,0.0010220081312581,-0.0211584400385618,0.0,0.0,0.0,-0.0089961700141429,60.0,7.877951145172119,-0.0,-7.121568046386528e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
