time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18057120,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559753417969,0.0,0.0,9.591669368091972e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,0.0001010050909826,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,7.46020014048554e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,0.0001010050546028,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,0.0004791225655935,287.5799560546875,294.1499938964844,292.496337890625,292.20782470703125,293.7330322265625,292.47479248046875,287.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220165131613,8.438558296575138e-09,0.0010220081312581,-0.0211584400385618,0.0,0.0,0.0,-0.0089961700141429,60.0,7.877951145172119,-0.0,-7.121568046386528e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552124023437,0.0,0.0,9.60222168941982e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,0.0001011162094073,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,7.468407420674339e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65509033203125,0.0,0.0,0.0001011161730275,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65447998046875,0.0,0.0,0.0004796496650669,287.5802001953125,294.1499938964844,292.5086669921875,292.2109680175781,293.71197509765625,292.4851379394531,287.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231405030936,8.569979392802907e-09,0.0010231320047751,-0.0215025916695594,0.0,0.0,0.0,-0.0090613216161727,60.0,7.881009101867676,-0.0,-7.137239776966453e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552124023437,0.0,0.0,9.60222168941982e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,0.0001011162094073,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,7.468407420674339e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65509033203125,0.0,0.0,0.0001011161730275,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65447998046875,0.0,0.0,0.0004796496650669,287.5802001953125,294.1499938964844,292.5086669921875,292.2109680175781,293.71197509765625,292.4851379394531,287.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231405030936,8.569979392802907e-09,0.0010231320047751,-0.0215025916695594,0.0,0.0,0.0,-0.0090613216161727,60.0,7.881009101867676,-0.0,-7.137239776966453e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65478515625,0.0,0.0,9.607256652088836e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532592773437,0.0,0.0,0.0001011692365864,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65789794921875,0.0,0.0,7.472323341062292e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546936035156,0.0,0.0,0.0001011691929306,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,0.0004799012094736,287.5802917480469,294.1499938964844,292.51513671875,292.2124938964844,293.70123291015625,292.48992919921875,287.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236782254651,8.632692782839513e-09,0.0010236694943159,-0.0216668173670768,0.0,0.0,0.0,-0.0090924175456166,60.0,7.882472991943359,-0.0,-7.144723923602214e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,9.61272744461894e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,0.0001012268403428,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,7.476578321075067e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.654296875,0.0,0.0,0.000101226803963,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536865234375,0.0,0.0,0.0004801744944415,287.5804138183594,294.1499938964844,292.5217590332031,292.2139587402344,293.6908264160156,292.4953308105469,287.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242603020742,8.700831166663647e-09,0.0010242515709251,-0.0218452457338571,0.0,0.0,0.0,-0.0091261938214302,60.0,7.884027481079102,-0.0,-7.152860348469403e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,9.618962212698534e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,0.0001012924985843,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,7.48142774682492e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,0.0001012924549286,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,0.0004804859345313,287.5805969238281,294.1499938964844,292.5293884277344,292.21551513671875,293.6792907714844,292.5015869140625,287.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249243350699,8.778483717719611e-09,0.0010249156039208,-0.0220485869795084,0.0,0.0,0.0,-0.0091646891087293,60.0,7.885800361633301,-0.0,-7.162138615512958e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536865234375,0.0,0.0,9.623882942833006e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,0.0001013443106785,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,7.48525490052998e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,0.0001013442742987,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,0.0004807317454833,287.5807189941406,294.1499938964844,292.5355529785156,292.2167053222656,293.67022705078125,292.5065002441406,287.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254476219415,8.839767140500498e-09,0.0010254387743771,-0.0222090631723403,0.0,0.0,0.0,-0.0091950660571455,60.0,7.8871917724609375,-0.0,-7.169465021661382e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,9.63551356107928e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,0.000101466786873,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,7.494301098631695e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,0.0001014667504932,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,0.0004813127161469,287.5811462402344,294.1499938964844,292.54998779296875,292.2191772460937,293.6508178710937,292.51971435546875,287.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266865137964,8.984629928932009e-09,0.0010266775498166,-0.0225883908569812,0.0,0.0,0.0,-0.0092668812721967,60.0,7.891215324401855,-0.0,-7.18679871170025e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,9.63551356107928e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,0.000101466786873,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,7.494301098631695e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,0.0001014667504932,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,0.0004813127161469,287.5811462402344,294.1499938964844,292.54998779296875,292.2191772460937,293.6508178710937,292.51971435546875,287.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266865137964,8.984629928932009e-09,0.0010266775498166,-0.0225883908569812,0.0,0.0,0.0,-0.0092668812721967,60.0,7.891215324401855,-0.0,-7.18679871170025e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65252685546875,0.0,0.0,9.647116530686616e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65106201171875,0.0,0.0,0.0001015889720292,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554870605469,0.0,0.0,7.503325468860567e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,0.0001015889356494,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518249511719,0.0,0.0,0.0004818923480343,287.5816345214844,294.1499938964844,292.5657653808594,292.222412109375,293.631591796875,292.53350830078125,287.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279224952682,9.129148992315096e-09,0.0010279134148731,-0.0229668077081441,0.0,0.0,0.0,-0.0093385260552167,60.0,7.895567893981934,-0.0,-7.204111085457043e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65252685546875,0.0,0.0,9.647116530686616e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65106201171875,0.0,0.0,0.0001015889720292,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554870605469,0.0,0.0,7.503325468860567e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,0.0001015889356494,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518249511719,0.0,0.0,0.0004818923480343,287.5816345214844,294.1499938964844,292.5657653808594,292.222412109375,293.631591796875,292.53350830078125,287.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279224952682,9.129148992315096e-09,0.0010279134148731,-0.0229668077081441,0.0,0.0,0.0,-0.0093385260552167,60.0,7.895567893981934,-0.0,-7.204111085457043e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519775390625,0.0,0.0,9.658125782152638e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,0.0001017048998619,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,7.511887815780938e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518859863281,0.0,0.0,0.0001017048634821,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,0.0004824422649107,287.5821533203125,294.1499938964844,292.5834045410156,292.22735595703125,293.61279296875,292.5482177734375,287.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290957288816,9.2662659767484e-09,0.0010290865320712,-0.0233258306980133,0.0,0.0,0.0,-0.0094065032899379,60.0,7.901098728179932,-0.0,-7.220556597076212e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519775390625,0.0,0.0,9.658125782152638e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,0.0001017048998619,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,7.511887815780938e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518859863281,0.0,0.0,0.0001017048634821,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,0.0004824422649107,287.5821533203125,294.1499938964844,292.5834045410156,292.22735595703125,293.61279296875,292.5482177734375,287.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290957288816,9.2662659767484e-09,0.0010290865320712,-0.0233258306980133,0.0,0.0,0.0,-0.0094065032899379,60.0,7.901098728179932,-0.0,-7.220556597076212e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517639160156,0.0,0.0,9.6630108600948e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503295898437,0.0,0.0,0.0001017563336063,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546936035156,0.0,0.0,7.515686593251303e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,0.0001017562972265,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510925292969,0.0,0.0,0.0004826863005291,287.5824584960937,294.1499938964844,292.5928649902344,292.2304077148437,293.6038818359375,292.556640625,287.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296148248016,9.3271035339626e-09,0.0010296055115759,-0.0234851259738206,0.0,0.0,0.0,-0.0094366576522588,60.0,7.905221939086914,-0.0,-7.227859555314353e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,9.667970152804628e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,0.000101808567706,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544494628906,0.0,0.0,7.519544305978343e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,0.0001018085313262,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,0.0004829340614378,287.582763671875,294.1499938964844,292.60272216796875,292.2337951660156,293.5949401855469,292.5649108886719,287.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301428847014,9.388875454874324e-09,0.0010301334550604,-0.023646866902709,0.0,0.0,0.0,-0.0094672795385122,60.0,7.909190654754639,-0.0,-7.235278332018424e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6511535644531,0.0,0.0,9.677204070612788e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,0.0001019057963276,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,7.526726403739303e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,0.0001019057599478,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65045166015625,0.0,0.0,0.0004833952989429,287.5834350585937,294.1499938964844,292.6235656738281,292.2416076660156,293.5774841308594,292.5824279785156,287.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311278747394,9.503875908478676e-09,0.0010311184450984,-0.0239479672163724,0.0,0.0,0.0,-0.0095242979004979,60.0,7.918404102325439,-0.0,-7.24909980931443e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6511535644531,0.0,0.0,9.677204070612788e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,0.0001019057963276,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,7.526726403739303e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,0.0001019057599478,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65045166015625,0.0,0.0,0.0004833952989429,287.5834350585937,294.1499938964844,292.6235656738281,292.2416076660156,293.5774841308594,292.5824279785156,287.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311278747394,9.503875908478676e-09,0.0010311184450984,-0.0239479672163724,0.0,0.0,0.0,-0.0095242979004979,60.0,7.918404102325439,-0.0,-7.24909980931443e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,9.68508466030471e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,0.0001019887859001,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,7.532855670433491e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,0.0001019887495203,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501770019531,0.0,0.0,0.0004837889864575,287.5841979980469,294.1499938964844,292.6457824707031,292.2505798339844,293.5611267089844,292.60211181640625,287.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319664143025,9.6020178474987e-09,0.0010319568682461,-0.0242049265652894,0.0,0.0,0.0,-0.0095729473978281,60.0,7.930004119873047,-0.0,-7.260905476869085e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,9.68508466030471e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,0.0001019887859001,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,7.532855670433491e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,0.0001019887495203,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501770019531,0.0,0.0,0.0004837889864575,287.5841979980469,294.1499938964844,292.6457824707031,292.2505798339844,293.5611267089844,292.60211181640625,287.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319664143025,9.6020178474987e-09,0.0010319568682461,-0.0242049265652894,0.0,0.0,0.0,-0.0095729473978281,60.0,7.930004119873047,-0.0,-7.260905476869085e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,9.692634193925188e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.649169921875,0.0,0.0,0.0001020682757371,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,7.538726640632376e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65045166015625,0.0,0.0,0.0001020682393573,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,0.0004841660847887,287.58502197265625,294.1499938964844,292.6691589355469,292.26055908203125,293.5450134277344,292.6221923828125,287.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327722411602,9.69602798051028e-09,0.0010327624622732,-0.024451058357954,0.0,0.0,0.0,-0.0096195610240101,60.0,7.942071437835693,-0.0,-7.272223001564272e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,9.692634193925188e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.649169921875,0.0,0.0,0.0001020682757371,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,7.538726640632376e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65045166015625,0.0,0.0,0.0001020682393573,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,0.0004841660847887,287.58502197265625,294.1499938964844,292.6691589355469,292.26055908203125,293.5450134277344,292.6221923828125,287.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327722411602,9.69602798051028e-09,0.0010327624622732,-0.024451058357954,0.0,0.0,0.0,-0.0096195610240101,60.0,7.942071437835693,-0.0,-7.272223001564272e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,9.698994836071506e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490783691406,0.0,0.0,0.0001021352582029,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,7.54367356421426e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503295898437,0.0,0.0,0.0001021352218231,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497802734375,0.0,0.0,0.0004844838113058,287.58599853515625,294.1499938964844,292.6935729980469,292.2713928222656,293.5307006835937,292.64501953125,287.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334475664421,9.77522862655178e-09,0.0010334377875551,-0.0246584191918373,0.0,0.0,0.0,-0.009658814407885,60.0,7.956869602203369,-0.0,-7.281764879962793e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,9.698994836071506e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490783691406,0.0,0.0,0.0001021352582029,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,7.54367356421426e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503295898437,0.0,0.0,0.0001021352218231,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497802734375,0.0,0.0,0.0004844838113058,287.58599853515625,294.1499938964844,292.6935729980469,292.2713928222656,293.5307006835937,292.64501953125,287.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334475664421,9.77522862655178e-09,0.0010334377875551,-0.0246584191918373,0.0,0.0,0.0,-0.009658814407885,60.0,7.956869602203369,-0.0,-7.281764879962793e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,9.702164970804006e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490173339844,0.0,0.0,0.0001021686402964,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,7.546139386249706e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,0.0001021686039166,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,0.0004846421943511,287.58648681640625,294.1499938964844,292.70611572265625,292.27703857421875,293.52362060546875,292.6563720703125,287.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033785752952,9.81470726912903e-09,0.001033775974065,-0.0247617773711681,0.0,0.0,0.0,-0.0096783889457583,60.0,7.964414119720459,-0.0,-7.28652338466418e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503295898437,0.0,0.0,9.7053220088128e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,0.0001022018841467,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,7.548595021944493e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65020751953125,0.0,0.0,0.0001022018550429,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,0.0004847999080084,287.5870056152344,294.1499938964844,292.7188415527344,292.2828674316406,293.5165100097656,292.6676940917969,287.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341225424781,9.854024263233896e-09,0.0010341127635911,-0.0248647108674049,0.0,0.0,0.0,-0.0096978824585676,60.0,7.971896171569824,-0.0,-7.291263415254434e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,9.709294681670144e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,0.0001022437136271,298.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,7.551684393547475e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501770019531,0.0,0.0,0.0001022436772473,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.649658203125,0.0,0.0,0.0004849983379244,287.5876770019531,294.1499938964844,292.7353820800781,292.2904663085937,293.5077819824219,292.6827697753906,287.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034545013681,9.903485143070156e-09,0.0010345351183786,-0.0249942038208246,0.0,0.0,0.0,-0.0097223995253443,60.0,7.98199462890625,-0.0,-7.297229842606613e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,9.711540769785644e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64892578125,0.0,0.0,0.0001022673677653,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,7.553431350970641e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,0.0001022673386614,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,0.0004851105622947,287.5880432128906,294.1499938964844,292.7447814941406,292.2948303222656,293.5028991699219,292.6912536621094,287.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347837815061,9.931456546041773e-09,0.0010347738862037,-0.0250674337148666,0.0,0.0,0.0,-0.0097362641245126,60.0,7.987674236297607,-0.0,-7.300604210058736e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,9.716990462038666e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64892578125,0.0,0.0,0.000102324753243,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,7.557670323876664e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,0.0001023247241391,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,0.0004853827995248,287.5891418457031,294.1499938964844,292.7712707519531,292.30712890625,293.4898376464844,292.7158203125,287.9604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353644611313,9.999313377306862e-09,0.0010353544494137,-0.0252450834959745,0.0,0.0,0.0,-0.0097699053585529,60.0,8.003888130187988,-0.0,-7.308794636173843e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,9.716990462038666e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64892578125,0.0,0.0,0.000102324753243,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,7.557670323876664e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,0.0001023247241391,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,0.0004853827995248,287.5891418457031,294.1499938964844,292.7712707519531,292.30712890625,293.4898376464844,292.7158203125,287.9604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353644611313,9.999313377306862e-09,0.0010353544494137,-0.0252450834959745,0.0,0.0,0.0,-0.0097699053585529,60.0,8.003888130187988,-0.0,-7.308794636173843e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,9.720913658384234e-05,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,0.0001023660661303,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,7.560721132904291e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501770019531,0.0,0.0,0.0001023660297505,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.649658203125,0.0,0.0,0.0004855787556152,287.5903015136719,294.1499938964844,292.7980651855469,292.319580078125,293.4772644042969,292.7408752441406,287.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357834398746,1.0048144538643557e-08,0.0010357733117416,-0.0253729205578565,0.0,0.0,0.0,-0.0097941197454929,60.0,8.019902229309082,-0.0,-7.314691430337916e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,9.720913658384234e-05,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,0.0001023660661303,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,7.560721132904291e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501770019531,0.0,0.0,0.0001023660297505,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.649658203125,0.0,0.0,0.0004855787556152,287.5903015136719,294.1499938964844,292.7980651855469,292.319580078125,293.4772644042969,292.7408752441406,287.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357834398746,1.0048144538643557e-08,0.0010357733117416,-0.0253729205578565,0.0,0.0,0.0,-0.0097941197454929,60.0,8.019902229309082,-0.0,-7.314691430337916e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65045166015625,0.0,0.0,9.71983899944462e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492004394531,0.0,0.0,0.0001023547520162,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,7.559885852970183e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,0.0001023547156364,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,0.0004855251172557,287.5916442871094,294.1499938964844,292.8250732421875,292.3320007324219,293.4665832519531,292.7668762207031,287.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356669081375,1.0034715280937693e-08,0.0010356567800045,-0.0253377668559551,0.0,0.0,0.0,-0.0097874542698264,60.0,8.033173561096191,-0.0,-7.313069971814913e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65045166015625,0.0,0.0,9.71983899944462e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492004394531,0.0,0.0,0.0001023547520162,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,7.559885852970183e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,0.0001023547156364,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,0.0004855251172557,287.5916442871094,294.1499938964844,292.8250732421875,292.3320007324219,293.4665832519531,292.7668762207031,287.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356669081375,1.0034715280937693e-08,0.0010356567800045,-0.0253377668559551,0.0,0.0,0.0,-0.0097874542698264,60.0,8.033173561096191,-0.0,-7.313069971814913e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,9.720880188979208e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492614746094,0.0,0.0,0.0001023657168843,298.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,7.560695667052642e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65045166015625,0.0,0.0,0.0001023656805045,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,0.0004855771258007,287.59228515625,294.1499938964844,292.83856201171875,292.3381652832031,293.46099853515625,292.7797546386719,287.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357840219512,1.0047673804081114e-08,0.0010357740102335,-0.0253716837614774,0.0,0.0,0.0,-0.009793909266591,60.0,8.040563583374023,-0.0,-7.31463387637632e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,9.719929221319036e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493530273437,0.0,0.0,0.0001023556906147,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,7.559955702163279e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,0.0001023556615109,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500244140625,0.0,0.0,0.0004855296283494,287.5929260253906,294.1499938964844,292.85205078125,292.34423828125,293.4555053710937,292.792724609375,287.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356757557019,1.0035789088647108e-08,0.0010356657439842,-0.0253405775874853,0.0,0.0,0.0,-0.0097879841923713,60.0,8.047271728515625,-0.0,-7.31319929059282e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,9.71667905105278e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64959716796875,0.0,0.0,0.0001023214717861,298.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,7.55742730689235e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,0.0001023214354063,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,0.0004853672871831,287.5942687988281,294.1499938964844,292.87890625,292.35614013671875,293.445068359375,292.8187866210937,287.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353311663493,9.995254401928833e-09,0.0010353211546316,-0.0252344571053981,0.0,0.0,0.0,-0.0097679002210497,60.0,8.05941390991211,-0.0,-7.30830436168617e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,9.71667905105278e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64959716796875,0.0,0.0,0.0001023214717861,298.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,7.55742730689235e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,0.0001023214354063,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,0.0004853672871831,287.5942687988281,294.1499938964844,292.87890625,292.35614013671875,293.445068359375,292.8187866210937,287.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353311663493,9.995254401928833e-09,0.0010353211546316,-0.0252344571053981,0.0,0.0,0.0,-0.0097679002210497,60.0,8.05941390991211,-0.0,-7.30830436168617e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65118408203125,0.0,0.0,9.709953883429988e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,0.0001022506476147,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,7.552196620963514e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510925292969,0.0,0.0,0.0001022506112349,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,0.000485031370772,287.59576416015625,294.1499938964844,292.9054260253906,292.36749267578125,293.4359436035156,292.8446655273437,287.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034612650983,9.911414800001241e-09,0.0010346026392653,-0.0250149630010128,0.0,0.0,0.0,-0.0097263297066092,60.0,8.067333221435547,-0.0,-7.298186233128946e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65118408203125,0.0,0.0,9.709953883429988e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,0.0001022506476147,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,7.552196620963514e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510925292969,0.0,0.0,0.0001022506112349,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,0.000485031370772,287.59576416015625,294.1499938964844,292.9054260253906,292.36749267578125,293.4359436035156,292.8446655273437,287.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034612650983,9.911414800001241e-09,0.0010346026392653,-0.0250149630010128,0.0,0.0,0.0,-0.0097263297066092,60.0,8.067333221435547,-0.0,-7.298186233128946e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
