time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18059460,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,9.702904935693368e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,0.0001021764182951,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,7.546714186901227e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,0.0001021763891912,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510009765625,0.0,0.0,0.0004846792726311,287.5972900390625,294.1499938964844,292.93145751953125,292.3781433105469,293.427490234375,292.8700561523437,287.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338647989556,9.823551749832404e-09,0.0010338550200685,-0.024784930050373,0.0,0.0,0.0,-0.0096827903762459,60.0,8.073603630065918,-0.0,-7.28758919876782e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,9.702904935693368e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,0.0001021764182951,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,7.546714186901227e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,0.0001021763891912,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510009765625,0.0,0.0,0.0004846792726311,287.5972900390625,294.1499938964844,292.93145751953125,292.3781433105469,293.427490234375,292.8700561523437,287.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338647989556,9.823551749832404e-09,0.0010338550200685,-0.024784930050373,0.0,0.0,0.0,-0.0096827903762459,60.0,8.073603630065918,-0.0,-7.28758919876782e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519775390625,0.0,0.0,9.69425673247315e-05,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,0.0001020853451336,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543884277344,0.0,0.0,7.539987564086914e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518859863281,0.0,0.0,0.0001020853087538,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,0.0004842472844757,287.5988464355469,294.1499938964844,292.95684814453125,292.387939453125,293.4191589355469,292.8954772949219,288.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329413926228,9.715750870498141e-09,0.0010329316137358,-0.024502694606781,0.0,0.0,0.0,-0.0096293408423662,60.0,8.07905387878418,-0.0,-7.274598345929918e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519775390625,0.0,0.0,9.69425673247315e-05,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,0.0001020853451336,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543884277344,0.0,0.0,7.539987564086914e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518859863281,0.0,0.0,0.0001020853087538,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,0.0004842472844757,287.5988464355469,294.1499938964844,292.95684814453125,292.387939453125,293.4191589355469,292.8954772949219,288.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329413926228,9.715750870498141e-09,0.0010329316137358,-0.024502694606781,0.0,0.0,0.0,-0.0096293408423662,60.0,8.07905387878418,-0.0,-7.274598345929918e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,9.689580474514514e-05,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,0.0001020361014525,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546325683594,0.0,0.0,7.536350312875584e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,0.0001020360723487,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,0.0004840136971324,287.59967041015625,294.1499938964844,292.9692077636719,292.3924560546875,293.4154663085937,292.9078063964844,288.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324416216462,9.65746860259742e-09,0.0010324319591745,-0.0243501048535108,0.0,0.0,0.0,-0.0096004409715533,60.0,8.0797119140625,-0.0,-7.26757960478608e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,9.68477106653154e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,0.0001019854462356,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,7.53260901547037e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,0.0001019854171318,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518859863281,0.0,0.0,0.000483773445012,287.6004943847656,294.1499938964844,292.9813842773437,292.39666748046875,293.4117126464844,292.92022705078125,288.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319295106455,9.59751922380292e-09,0.0010319199645891,-0.0241931453347206,0.0,0.0,0.0,-0.0095707243308424,60.0,8.0807466506958,-0.0,-7.260364043304436e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65283203125,0.0,0.0,9.678181959316134e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,0.0001019160627038,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552124023437,0.0,0.0,7.527484558522701e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,0.0001019160335999,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,0.0004834443388972,287.6016845703125,294.1499938964844,292.9984436035156,292.4022521972656,293.4064636230469,292.9378967285156,288.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312267113476,9.515396470760606e-09,0.0010312171652913,-0.0239781308919191,0.0,0.0,0.0,-0.0095300106331706,60.0,8.081466674804688,-0.0,-7.250484657106426e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,9.67563537415117e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,0.0001018892508,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,7.52550404286012e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,0.0001018892216961,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,0.0004833171551581,287.6021423339844,294.1499938964844,293.0049133300781,292.4042358398437,293.4044494628906,292.9447631835937,288.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309546487405,9.483658303111042e-09,0.0010309452190995,-0.0238950308412313,0.0,0.0,0.0,-0.0095142731443047,60.0,8.081745147705078,-0.0,-7.246669042615397e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,9.668106940807776e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,0.0001018099646898,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,7.519648352172226e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,0.000101809935586,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,0.0004829410754609,287.6038818359375,294.1499938964844,293.0272827148437,292.410400390625,293.3978271484375,292.9682922363281,288.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301523143425,9.389812483107109e-09,0.0010301428847014,-0.0236493162810802,0.0,0.0,0.0,-0.0094677507877349,60.0,8.080211639404297,-0.0,-7.235390597770677e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,9.668106940807776e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,0.0001018099646898,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,7.519648352172226e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,0.000101809935586,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,0.0004829410754609,287.6038818359375,294.1499938964844,293.0272827148437,292.410400390625,293.3978271484375,292.9682922363281,288.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301523143425,9.389812483107109e-09,0.0010301428847014,-0.0236493162810802,0.0,0.0,0.0,-0.0094677507877349,60.0,8.080211639404297,-0.0,-7.235390597770677e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541748046875,0.0,0.0,9.661087824497372e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,0.0001017360555124,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,7.514189201174304e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,0.0001017360264086,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65362548828125,0.0,0.0,0.0004825904907193,287.60565185546875,294.1499938964844,293.04833984375,292.4150390625,293.3916015625,292.9911499023437,288.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294038802385,9.302322467874546e-09,0.0010293945670127,-0.0234202407300472,0.0,0.0,0.0,-0.0094243772327899,60.0,8.07702922821045,-0.0,-7.224884512879727e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541748046875,0.0,0.0,9.661087824497372e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,0.0001017360555124,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,7.514189201174304e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,0.0001017360264086,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65362548828125,0.0,0.0,0.0004825904907193,287.60565185546875,294.1499938964844,293.04833984375,292.4150390625,293.3916015625,292.9911499023437,288.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294038802385,9.302322467874546e-09,0.0010293945670127,-0.0234202407300472,0.0,0.0,0.0,-0.0094243772327899,60.0,8.07702922821045,-0.0,-7.224884512879727e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,9.654974564909936e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537475585937,0.0,0.0,0.0001016716705635,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571655273437,0.0,0.0,7.509433635277674e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65478515625,0.0,0.0,0.0001016716414596,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,0.0004822851042263,287.6075134277344,294.1499938964844,293.06787109375,292.4179382324219,293.3861694335937,293.0121459960937,288.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287523036822,9.226111430393756e-09,0.0010287431068718,-0.0232206936925649,0.0,0.0,0.0,-0.0093865972012281,60.0,8.06976318359375,-0.0,-7.215739117327757e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,9.654974564909936e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537475585937,0.0,0.0,0.0001016716705635,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571655273437,0.0,0.0,7.509433635277674e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65478515625,0.0,0.0,0.0001016716414596,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,0.0004822851042263,287.6075134277344,294.1499938964844,293.06787109375,292.4179382324219,293.3861694335937,293.0121459960937,288.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287523036822,9.226111430393756e-09,0.0010287431068718,-0.0232206936925649,0.0,0.0,0.0,-0.0093865972012281,60.0,8.06976318359375,-0.0,-7.215739117327757e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,9.651903383200988e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65411376953125,0.0,0.0,0.0001016393289319,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,7.507044938392937e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551513671875,0.0,0.0,0.000101639299828,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546936035156,0.0,0.0,0.0004821316979359,287.60845947265625,294.1499938964844,293.0770263671875,292.4187316894531,293.3834533691406,293.0226135253906,288.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284259915351,9.187824723255744e-09,0.0010284167947247,-0.023120442405343,0.0,0.0,0.0,-0.0093676224350929,60.0,8.066099166870117,-0.0,-7.211146169083804e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556091308594,0.0,0.0,9.649127605371176e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545104980469,0.0,0.0,0.0001016101014101,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578674316406,0.0,0.0,7.504886161768809e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6555480957031,0.0,0.0,0.0001016100723063,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65509033203125,0.0,0.0,0.0004819930472876,287.6094055175781,294.1499938964844,293.08575439453125,292.41900634765625,293.3808898925781,293.0326538085937,288.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281298309564,9.153223068381068e-09,0.001028120634146,-0.0230298414826393,0.0,0.0,0.0,-0.0093504674732685,60.0,8.061341285705566,-0.0,-7.206997310049702e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,9.643970406614244e-05,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,0.0001015557936625,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,7.50087492633611e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,0.0001015557645587,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,0.0004817354783881,287.6113586425781,294.1499938964844,293.1017761230469,292.4179992675781,293.3759155273437,293.052001953125,288.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275789536535,9.088931385292652e-09,0.0010275698732584,-0.0228614993393421,0.0,0.0,0.0,-0.0093185901641845,60.0,8.050334930419922,-0.0,-7.199291474080385e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,9.643970406614244e-05,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,0.0001015557936625,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,7.50087492633611e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,0.0001015557645587,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,0.0004817354783881,287.6113586425781,294.1499938964844,293.1017761230469,292.4179992675781,293.3759155273437,293.052001953125,288.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275789536535,9.088931385292652e-09,0.0010275698732584,-0.0228614993393421,0.0,0.0,0.0,-0.0093185901641845,60.0,8.050334930419922,-0.0,-7.199291474080385e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.0,0.0,9.64005448622629e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561889648437,0.0,0.0,0.0001015145462588,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,7.497829210478812e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571655273437,0.0,0.0,0.0001015145244309,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,0.0004815398424398,287.6133728027344,294.1499938964844,293.1158142089844,292.414794921875,293.3714294433594,293.069091796875,288.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271613718941,9.040096671242281e-09,0.0010271524079144,-0.0227336287498474,0.0,0.0,0.0,-0.00929438136518,60.0,8.034533500671387,-0.0,-7.193440865194134e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.0,0.0,9.64005448622629e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561889648437,0.0,0.0,0.0001015145462588,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,7.497829210478812e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571655273437,0.0,0.0,0.0001015145244309,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,0.0004815398424398,287.6133728027344,294.1499938964844,293.1158142089844,292.414794921875,293.3714294433594,293.069091796875,288.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271613718941,9.040096671242281e-09,0.0010271524079144,-0.0227336287498474,0.0,0.0,0.0,-0.00929438136518,60.0,8.034533500671387,-0.0,-7.193440865194134e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581420898437,0.0,0.0,9.636503818910568e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,0.0001014771623886,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,7.495067256968468e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580505371094,0.0,0.0,0.0001014771332847,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576232910156,0.0,0.0,0.0004813625128008,287.61541748046875,294.1499938964844,293.127685546875,292.4092102050781,293.3670349121094,293.0855712890625,288.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267822071909,8.995827194269168e-09,0.0010267732432112,-0.0226177088916301,0.0,0.0,0.0,-0.0092724319547414,60.0,8.017488479614258,-0.0,-7.188138795299892e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581420898437,0.0,0.0,9.636503818910568e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,0.0001014771623886,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,7.495067256968468e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580505371094,0.0,0.0,0.0001014771332847,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576232910156,0.0,0.0,0.0004813625128008,287.61541748046875,294.1499938964844,293.127685546875,292.4092102050781,293.3670349121094,293.0855712890625,288.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267822071909,8.995827194269168e-09,0.0010267732432112,-0.0226177088916301,0.0,0.0,0.0,-0.0092724319547414,60.0,8.017488479614258,-0.0,-7.188138795299892e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,9.63524216786027e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,0.00010146387649,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612854003906,0.0,0.0,7.494085730286315e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590576171875,0.0,0.0,0.0001014638473861,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,0.0004812995030079,287.6175537109375,294.1499938964844,293.1371765136719,292.40106201171875,293.3631591796875,293.0978088378906,288.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266478639096,8.980069132746848e-09,0.0010266388999298,-0.0225764475762844,0.0,0.0,0.0,-0.0092646218836307,60.0,7.992490768432617,-0.0,-7.186252304336449e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,9.63524216786027e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,0.00010146387649,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612854003906,0.0,0.0,7.494085730286315e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590576171875,0.0,0.0,0.0001014638473861,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,0.0004812995030079,287.6175537109375,294.1499938964844,293.1371765136719,292.40106201171875,293.3631591796875,293.0978088378906,288.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266478639096,8.980069132746848e-09,0.0010266388999298,-0.0225764475762844,0.0,0.0,0.0,-0.0092646218836307,60.0,7.992490768432617,-0.0,-7.186252304336449e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596069335937,0.0,0.0,9.633853187551722e-05,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585693359375,0.0,0.0,0.0001014492445392,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,7.493005250580609e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,0.0001014492154354,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591186523437,0.0,0.0,0.000481230119476,287.6186218261719,294.1499938964844,293.1410217285156,292.39599609375,293.3611755371094,293.1048583984375,288.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265010641887,8.962745212670598e-09,0.0010264921002089,-0.0225310828536748,0.0,0.0,0.0,-0.0092560406774282,60.0,7.98179292678833,-0.0,-7.184178230090765e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,9.633869194658472e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,0.0001014494118862,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,7.493017619708553e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600646972656,0.0,0.0,0.0001014493827824,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.0,0.0,0.0004812309343833,287.6197204589844,294.1499938964844,293.1441955566406,292.3902282714844,293.3592834472656,293.1102600097656,288.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265017626807,8.962926401068216e-09,0.0010264927987009,-0.022531559690833,0.0,0.0,0.0,-0.0092561263591051,60.0,7.967711925506592,-0.0,-7.184200256915575e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,9.633726585889236e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,0.000101447905763,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630554199219,0.0,0.0,7.492907025152817e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,0.0001014478766592,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,0.0004812238039448,287.6214599609375,294.1499938964844,293.1478881835937,292.3794860839844,293.3562316894531,293.1192321777344,288.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264856973662,8.961116293448868e-09,0.0010264767333865,-0.0225268192589283,0.0,0.0,0.0,-0.0092552257701754,60.0,7.945687294006348,-0.0,-7.183983541381167e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,9.634107846068218e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66015625,0.0,0.0,0.0001014519220916,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66326904296875,0.0,0.0,7.493203156627715e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,0.0001014518929878,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,0.00048124283785,287.6219177246094,294.1499938964844,293.1485290527344,292.37652587890625,293.35546875,293.12091064453125,288.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265258606523,8.965861830745325e-09,0.0010265168966725,-0.0225392449647188,0.0,0.0,0.0,-0.0092575754970312,60.0,7.939198017120361,-0.0,-7.184551265027039e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,9.635958849685268e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612548828125,0.0,0.0,0.0001014714143821,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,7.494643068639562e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,0.0001014713925542,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,0.0004813353298231,287.6241760253906,294.1499938964844,293.1499938964844,292.3597717285156,293.3517761230469,293.12890625,288.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267231846228,8.988894073524989e-09,0.0010267141042277,-0.0225995555520057,0.0,0.0,0.0,-0.0092689963057637,60.0,7.905426025390625,-0.0,-7.187308881384524e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,9.635958849685268e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612548828125,0.0,0.0,0.0001014714143821,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,7.494643068639562e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,0.0001014713925542,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,0.0004813353298231,287.6241760253906,294.1499938964844,293.1499938964844,292.3597717285156,293.3517761230469,293.12890625,288.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267231846228,8.988894073524989e-09,0.0010267141042277,-0.0225995555520057,0.0,0.0,0.0,-0.0092689963057637,60.0,7.905426025390625,-0.0,-7.187308881384524e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634216308594,0.0,0.0,9.640312782721594e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,0.0001015172674669,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654357910156,0.0,0.0,7.498029299313203e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,0.0001015172383631,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629333496094,0.0,0.0,0.0004815528227481,287.6264953613281,294.1499938964844,293.1499938964844,292.34039306640625,293.3481750488281,293.1346435546875,288.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027186634019,9.043105819728224e-09,0.0010271776700392,-0.0227415077388286,0.0,0.0,0.0,-0.0092958705499768,60.0,7.867855548858643,-0.0,-7.193801110361164e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634216308594,0.0,0.0,9.640312782721594e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,0.0001015172674669,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654357910156,0.0,0.0,7.498029299313203e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,0.0001015172383631,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629333496094,0.0,0.0,0.0004815528227481,287.6264953613281,294.1499938964844,293.1499938964844,292.34039306640625,293.3481750488281,293.1346435546875,288.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027186634019,9.043105819728224e-09,0.0010271776700392,-0.0227415077388286,0.0,0.0,0.0,-0.0092958705499768,60.0,7.867855548858643,-0.0,-7.193801110361164e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,9.646982653066516e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,0.0001015874950098,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,7.503217057092115e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,0.000101587473182,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66412353515625,0.0,0.0,0.0004818860033992,287.6288452148437,294.1499938964844,293.1499938964844,292.31903076171875,293.3446044921875,293.13916015625,288.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278964182361,9.12617181825226e-09,0.001027887337841,-0.0229590125381946,0.0,0.0,0.0,-0.0093370471149683,60.0,7.82815408706665,-0.0,-7.203754393003693e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,9.646982653066516e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,0.0001015874950098,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,7.503217057092115e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,0.000101587473182,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66412353515625,0.0,0.0,0.0004818860033992,287.6288452148437,294.1499938964844,293.1499938964844,292.31903076171875,293.3446044921875,293.13916015625,288.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278964182361,9.12617181825226e-09,0.001027887337841,-0.0229590125381946,0.0,0.0,0.0,-0.0093370471149683,60.0,7.82815408706665,-0.0,-7.203754393003693e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,9.652019070927054e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,0.0001016405294649,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,7.50713370507583e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,0.000101640507637,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647644042969,0.0,0.0,0.0004821375769097,287.63006591796875,294.1499938964844,293.1499938964844,292.30767822265625,293.3428649902344,293.1405639648437,288.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284340241923,9.1889047482141e-09,0.0010284248273819,-0.0231232717633247,0.0,0.0,0.0,-0.0093681514263153,60.0,7.806816101074219,-0.0,-7.211276198404448e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,9.656619658926502e-05,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,0.0001016889800666,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678161621094,0.0,0.0,7.510712021030486e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.665771484375,0.0,0.0,0.0001016889509628,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653747558594,0.0,0.0,0.0004823674098588,287.6312561035156,294.1499938964844,293.1499938964844,292.2958984375,293.3410949707031,293.1421203613281,288.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289249476045,9.246210019853152e-09,0.0010289156343787,-0.023273317143321,0.0,0.0,0.0,-0.0093965642154216,60.0,7.785788536071777,-0.0,-7.218149988830191e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,9.669068094808608e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,0.000101820063719,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690979003906,0.0,0.0,7.52039413782768e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,0.0001018200418911,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,0.0004829892131965,287.6337280273437,294.1499938964844,293.1499938964844,292.2711486816406,293.3376770019531,293.1442565917969,288.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302495211362,9.401274425613336e-09,0.0010302400914952,-0.0236793290823698,0.0,0.0,0.0,-0.0094734290614724,60.0,7.7418341636657715,-0.0,-7.23676762959258e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,9.669068094808608e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,0.000101820063719,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690979003906,0.0,0.0,7.52039413782768e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,0.0001018200418911,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,0.0004829892131965,287.6337280273437,294.1499938964844,293.1499938964844,292.2711486816406,293.3376770019531,293.1442565917969,288.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302495211362,9.401274425613336e-09,0.0010302400914952,-0.0236793290823698,0.0,0.0,0.0,-0.0094734290614724,60.0,7.7418341636657715,-0.0,-7.23676762959258e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,9.683394455350935e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,0.0001019709307001,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,7.531537266913801e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,0.0001019709015963,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,0.0004837048763874,287.63623046875,294.1499938964844,293.1499938964844,292.2449645996094,293.33428955078125,293.1459655761719,288.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317751439288,9.579742332732621e-09,0.0010317654814571,-0.0241466034203767,0.0,0.0,0.0,-0.009561900049448,60.0,7.696688652038574,-0.0,-7.258225309669798e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
