time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061800,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,9.683394455350935e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,0.0001019709307001,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,7.531537266913801e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,0.0001019709015963,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,0.0004837048763874,287.63623046875,294.1499938964844,293.1499938964844,292.2449645996094,293.33428955078125,293.1459655761719,288.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317751439288,9.579742332732621e-09,0.0010317654814571,-0.0241466034203767,0.0,0.0,0.0,-0.009561900049448,60.0,7.696688652038574,-0.0,-7.258225309669798e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,9.699944348540156e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689453125,0.0,0.0,0.0001021452044369,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,7.544409163529053e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,0.000102145182609,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66943359375,0.0,0.0,0.0004845315706916,287.6387939453125,294.1499938964844,293.1499938964844,292.217529296875,293.3309631347656,293.1471862792969,288.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335383703932,9.785910748405511e-09,0.0010335285915061,-0.0246863849461078,0.0,0.0,0.0,-0.0096641071140766,60.0,7.650293350219727,-0.0,-7.28305238339999e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,9.699944348540156e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689453125,0.0,0.0,0.0001021452044369,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,7.544409163529053e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,0.000102145182609,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66943359375,0.0,0.0,0.0004845315706916,287.6387939453125,294.1499938964844,293.1499938964844,292.217529296875,293.3309631347656,293.1471862792969,288.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335383703932,9.785910748405511e-09,0.0010335285915061,-0.0246863849461078,0.0,0.0,0.0,-0.0096641071140766,60.0,7.650293350219727,-0.0,-7.28305238339999e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67144775390625,0.0,0.0,9.721170499688014e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705017089844,0.0,0.0,0.0001023687218548,298.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733093261719,0.0,0.0,7.560917583759874e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,0.000102368700027,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,0.0004855918523389,287.6415100097656,294.1499938964844,293.1499938964844,292.1889953613281,293.3277893066406,293.1476745605469,288.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357999708503,1.0050342780232311e-08,0.0010357899591326,-0.0253786798566579,0.0,0.0,0.0,-0.0097951982170343,60.0,7.601844310760498,-0.0,-7.31495717332109e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67144775390625,0.0,0.0,9.721170499688014e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705017089844,0.0,0.0,0.0001023687218548,298.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733093261719,0.0,0.0,7.560917583759874e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,0.000102368700027,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,0.0004855918523389,287.6415100097656,294.1499938964844,293.1499938964844,292.1889953613281,293.3277893066406,293.1476745605469,288.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357999708503,1.0050342780232311e-08,0.0010357899591326,-0.0253786798566579,0.0,0.0,0.0,-0.0097951982170343,60.0,7.601844310760498,-0.0,-7.31495717332109e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67218017578125,0.0,0.0,9.729095472721384e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712646484375,0.0,0.0,0.0001024521770887,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,7.567082502646372e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.672119140625,0.0,0.0,0.0001024521552608,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717529296875,0.0,0.0,0.0004859877808485,287.6428527832031,294.1499938964844,293.1499938964844,292.1744079589844,293.326171875,293.1480712890625,288.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366453789174,1.0149076246079858e-08,0.0010366351343691,-0.0256371572613716,0.0,0.0,0.0,-0.0098441494628787,60.0,7.578184127807617,-0.0,-7.326887896397238e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,9.740570385474712e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,0.0001025730161927,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,7.576007192255929e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,0.0001025729870889,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725158691406,0.0,0.0,0.0004865609516855,287.6441955566406,294.1499938964844,293.1499938964844,292.1596069335937,293.3245849609375,293.1482849121094,288.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378663428127,1.0292028562730593e-08,0.0010378559818491,-0.0260113906115293,0.0,0.0,0.0,-0.0099150091409683,60.0,7.55394172668457,-0.0,-7.34417895387196e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67431640625,0.0,0.0,9.760105604073031e-05,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,0.0001027787220664,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,7.591200846945867e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742553710937,0.0,0.0,0.0001027787002385,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,0.0004875367740169,287.6466064453125,294.1499938964844,293.1499938964844,292.13311767578125,293.32177734375,293.1487731933594,288.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399472666904,1.0535394778798944e-08,0.0010399367893114,-0.0266484711319208,0.0,0.0,0.0,-0.0100356554612517,60.0,7.511302947998047,-0.0,-7.373662924692327e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745300292969,0.0,0.0,9.763313573785126e-05,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736145019531,0.0,0.0,0.0001028125116135,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,7.59369577281177e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744689941406,0.0,0.0,0.0001028124825097,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,0.0004876970197074,287.6469421386719,294.1499938964844,293.1499938964844,292.1294860839844,293.3214111328125,293.1488037109375,288.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402891784906,1.057536458404229e-08,0.0010402785846963,-0.0267531014978885,0.0,0.0,0.0,-0.0100554702803492,60.0,7.5054168701171875,-0.0,-7.378510957778418e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,9.787404997041448e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752319335937,0.0,0.0,0.0001030662024277,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,7.612433546455577e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,0.0001030661805998,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,0.0004889004630967,287.64971923828125,294.1499938964844,293.1499938964844,292.0988464355469,293.3182983398437,293.1492004394531,288.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428555542603,1.0875501388341036e-08,0.00104284461122,-0.0275387428700923,0.0,0.0,0.0,-0.0102042593061923,60.0,7.456435203552246,-0.0,-7.41496535283659e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,9.787404997041448e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752319335937,0.0,0.0,0.0001030662024277,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,7.612433546455577e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,0.0001030661805998,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,0.0004889004630967,287.64971923828125,294.1499938964844,293.1499938964844,292.0988464355469,293.3182983398437,293.1492004394531,288.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428555542603,1.0875501388341036e-08,0.00104284461122,-0.0275387428700923,0.0,0.0,0.0,-0.0102042593061923,60.0,7.456435203552246,-0.0,-7.41496535283659e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,9.814523218665272e-05,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768798828125,0.0,0.0,0.0001033517692121,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,7.633525819983333e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,0.0001033517473842,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,0.0004902550717815,287.65252685546875,294.1499938964844,293.1499938964844,292.06787109375,293.3152160644531,293.1494445800781,288.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457471944391,1.1213355577410766e-08,0.0010457360185682,-0.0284230522811412,0.0,0.0,0.0,-0.0103717595338821,60.0,7.4070210456848145,-0.0,-7.456107908865307e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,9.814523218665272e-05,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768798828125,0.0,0.0,0.0001033517692121,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,7.633525819983333e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,0.0001033517473842,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,0.0004902550717815,287.65252685546875,294.1499938964844,293.1499938964844,292.06787109375,293.3152160644531,293.1494445800781,288.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457471944391,1.1213355577410766e-08,0.0010457360185682,-0.0284230522811412,0.0,0.0,0.0,-0.0103717595338821,60.0,7.4070210456848145,-0.0,-7.456107908865307e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.679443359375,0.0,0.0,9.841871360549705e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,0.0001036397588904,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,7.654796354472637e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,0.0001036397370626,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,0.0004916211473755,287.6553955078125,294.1499938964844,293.1499938964844,292.0367126464844,293.3121643066406,293.1496276855469,288.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486585088074,1.1554068812813512e-08,0.0010486469836905,-0.0293147824704647,0.0,0.0,0.0,-0.0105406530201435,60.0,7.358186721801758,-0.0,-7.49771515984321e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.679443359375,0.0,0.0,9.841871360549705e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,0.0001036397588904,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,7.654796354472637e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,0.0001036397370626,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,0.0004916211473755,287.6553955078125,294.1499938964844,293.1499938964844,292.0367126464844,293.3121643066406,293.1496276855469,288.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486585088074,1.1554068812813512e-08,0.0010486469836905,-0.0293147824704647,0.0,0.0,0.0,-0.0105406530201435,60.0,7.358186721801758,-0.0,-7.49771515984321e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803283691406,0.0,0.0,9.856886754278094e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.679443359375,0.0,0.0,0.0001037978800013,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820678710937,0.0,0.0,7.666474994039163e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802673339844,0.0,0.0,0.0001037978508975,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,0.000492371211294,287.6568603515625,294.1499938964844,293.1499938964844,292.0211486816406,293.3106689453125,293.1496887207031,288.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502582881599,1.174114139246285e-08,0.0010502465302124,-0.0298043675720691,0.0,0.0,0.0,-0.0106333931908011,60.0,7.333732604980469,-0.0,-7.5206088467894e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,9.87170496955514e-05,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,0.0001039539201883,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,7.67800011090003e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68115234375,0.0,0.0,0.0001039538983604,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807861328125,0.0,0.0,0.0004931114381179,287.6583251953125,294.1499938964844,293.1499938964844,292.0055847167969,293.3092041015625,293.1497497558594,288.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518383933231,1.19257572706033e-08,0.0010518265189602,-0.0302875004708766,0.0,0.0,0.0,-0.0107249217107892,60.0,7.309446334838867,-0.0,-7.543235369666945e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,9.901999146677554e-05,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6821594238281,0.0,0.0,0.0001042729345499,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,7.701562572037801e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,0.000104272912722,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,0.0004946247208863,287.66131591796875,294.1499938964844,293.1499938964844,291.9747009277344,293.3062744140625,293.1498413085937,288.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550650767982,1.2303185137341188e-08,0.001055052736774,-0.0312751568853855,0.0,0.0,0.0,-0.0109120234847068,60.0,7.261385917663574,-0.0,-7.589600414803499e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,9.901999146677554e-05,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6821594238281,0.0,0.0,0.0001042729345499,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,7.701562572037801e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,0.000104272912722,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,0.0004946247208863,287.66131591796875,294.1499938964844,293.1499938964844,291.9747009277344,293.3062744140625,293.1498413085937,288.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550650767982,1.2303185137341188e-08,0.001055052736774,-0.0312751568853855,0.0,0.0,0.0,-0.0109120234847068,60.0,7.261385917663574,-0.0,-7.589600414803499e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849670410156,0.0,0.0,9.93436115095392e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,0.0001046137185767,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,7.726732292212546e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849060058594,0.0,0.0,0.0001046136967488,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845703125,0.0,0.0,0.0004962412640452,287.6644592285156,294.1499938964844,293.1499938964844,291.9441833496094,293.303466796875,293.1498718261719,288.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585131822153,1.2706373730964062e-08,0.0010585004929453,-0.0323301218450069,0.0,0.0,0.0,-0.0111119020730257,60.0,7.215045928955078,-0.0,-7.63928582614426e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849670410156,0.0,0.0,9.93436115095392e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,0.0001046137185767,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,7.726732292212546e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849060058594,0.0,0.0,0.0001046136967488,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845703125,0.0,0.0,0.0004962412640452,287.6644592285156,294.1499938964844,293.1499938964844,291.9441833496094,293.303466796875,293.1498718261719,288.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585131822153,1.2706373730964062e-08,0.0010585004929453,-0.0323301218450069,0.0,0.0,0.0,-0.0111119020730257,60.0,7.215045928955078,-0.0,-7.63928582614426e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869201660156,0.0,0.0,9.965447679860516e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,0.0001049410711857,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885986328125,0.0,0.0,7.750911026960239e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,0.0001049410493578,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865234375,0.0,0.0,0.000497794128023,287.6675720214844,294.1499938964844,293.1499938964844,291.91424560546875,293.3006591796875,293.14990234375,288.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618246160447,1.3093677253550597e-08,0.0010618114611133,-0.03334341943264,0.0,0.0,0.0,-0.0113039007410407,60.0,7.168656826019287,-0.0,-7.68716645893619e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869201660156,0.0,0.0,9.965447679860516e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,0.0001049410711857,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885986328125,0.0,0.0,7.750911026960239e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,0.0001049410493578,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865234375,0.0,0.0,0.000497794128023,287.6675720214844,294.1499938964844,293.1499938964844,291.91424560546875,293.3006591796875,293.14990234375,288.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618246160447,1.3093677253550597e-08,0.0010618114611133,-0.03334341943264,0.0,0.0,0.0,-0.0113039007410407,60.0,7.168656826019287,-0.0,-7.68716645893619e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888732910156,0.0,0.0,9.9988654255867e-05,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,0.0001052929728757,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,7.776902202749625e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,0.0001052929510478,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,0.0004994634073227,287.67071533203125,294.1499938964844,293.1499938964844,291.8851013183594,293.2978515625,293.1499328613281,288.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653872741386,1.3510025098639744e-08,0.0010653737699612,-0.0344325937330722,0.0,0.0,0.0,-0.0115103125572204,60.0,7.122010707855225,-0.0,-7.73880444171482e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888732910156,0.0,0.0,9.9988654255867e-05,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,0.0001052929728757,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,7.776902202749625e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,0.0001052929510478,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,0.0004994634073227,287.67071533203125,294.1499938964844,293.1499938964844,291.8851013183594,293.2978515625,293.1499328613281,288.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653872741386,1.3510025098639744e-08,0.0010653737699612,-0.0344325937330722,0.0,0.0,0.0,-0.0115103125572204,60.0,7.122010707855225,-0.0,-7.73880444171482e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,0.0001001499476842,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,0.0001054628228303,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,7.789447408868e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,0.0001054628010024,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,0.0005002690595574,287.6723022460937,294.1499938964844,293.1499938964844,291.8708801269531,293.29644775390625,293.14996337890625,288.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671050986275,1.3710979018810576e-08,0.0010670913616195,-0.0349582508206367,0.0,0.0,0.0,-0.0116099305450916,60.0,7.099748134613037,-0.0,-7.76378996647509e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,0.0001003146826406,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69012451171875,0.0,0.0,0.0001056362962117,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69256591796875,0.0,0.0,7.802260370226577e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908874511719,0.0,0.0,0.0001056362743838,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,0.0005010919994674,287.6739501953125,294.1499938964844,293.1499938964844,291.85693359375,293.29510498046875,293.14996337890625,288.1772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688590118661,1.391622372892698e-08,0.0010688450420275,-0.0354951061308383,0.0,0.0,0.0,-0.0117116728797554,60.0,7.078967094421387,-0.0,-7.789350320308588e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69293212890625,0.0,0.0,0.0001006318707368,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.692138671875,0.0,0.0,0.0001059703135979,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6945495605469,0.0,0.0,7.826930232113227e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929016113281,0.0,0.0,0.00010597029177,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69256591796875,0.0,0.0,0.0005026764119975,287.6770935058594,294.1499938964844,293.1499938964844,291.8309631347656,293.29254150390625,293.14996337890625,288.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722386650741,1.4311411611345193e-08,0.0010722243459895,-0.0365287028253078,0.0,0.0,0.0,-0.011907584965229,60.0,7.038324356079102,-0.0,-7.83868330245241e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,0.0001006450838758,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922302246094,0.0,0.0,0.0001059842252288,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69464111328125,0.0,0.0,7.82795759732835e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,0.000105984203401,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,0.000502742419485,287.6772155761719,294.1499938964844,293.1499938964844,291.82989501953125,293.2924194335937,293.14996337890625,288.1827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723794111981,1.4327869557462236e-08,0.0010723650921136,-0.0365717411041259,0.0,0.0,0.0,-0.0119157433509826,60.0,7.036631107330322,-0.0,-7.840741744757906e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,0.0001009682746371,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69439697265625,0.0,0.0,0.0001063245581462,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,7.853094575693831e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69512939453125,0.0,0.0,0.0001063245363184,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69482421875,0.0,0.0,0.0005043568089604,287.6805725097656,294.1499938964844,293.1499938964844,291.8042297363281,293.289794921875,293.14996337890625,288.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758227435871,1.4730534125817485e-08,0.0010758079588413,-0.0376247689127922,0.0,0.0,0.0,-0.012115360237658,60.0,6.996596813201904,-0.0,-7.891174647056688e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,0.0001009682746371,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69439697265625,0.0,0.0,0.0001063245581462,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,7.853094575693831e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69512939453125,0.0,0.0,0.0001063245363184,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69482421875,0.0,0.0,0.0005043568089604,287.6805725097656,294.1499938964844,293.1499938964844,291.8042297363281,293.289794921875,293.14996337890625,288.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758227435871,1.4730534125817485e-08,0.0010758079588413,-0.0376247689127922,0.0,0.0,0.0,-0.012115360237658,60.0,6.996596813201904,-0.0,-7.891174647056688e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,0.0001012951834127,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,0.0001066688128048,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69891357421875,0.0,0.0,7.878521137172356e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,0.0001066687909769,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,0.0005059898248873,287.68389892578125,294.1499938964844,293.1499938964844,291.78009033203125,293.2871398925781,293.1499938964844,288.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793078690767,1.5137839426415667e-08,0.0010792927350848,-0.0386898033320903,0.0,0.0,0.0,-0.0123172886669635,60.0,6.95578670501709,-0.0,-7.94235290868528e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,0.0001012951834127,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,0.0001066688128048,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69891357421875,0.0,0.0,7.878521137172356e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,0.0001066687909769,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,0.0005059898248873,287.68389892578125,294.1499938964844,293.1499938964844,291.78009033203125,293.2871398925781,293.1499938964844,288.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793078690767,1.5137839426415667e-08,0.0010792927350848,-0.0386898033320903,0.0,0.0,0.0,-0.0123172886669635,60.0,6.95578670501709,-0.0,-7.94235290868528e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995544433594,0.0,0.0,0.000101599827758,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69879150390625,0.0,0.0,0.000106989617052,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011108398437,0.0,0.0,7.902215293142945e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,0.0001069895952241,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991882324219,0.0,0.0,0.0005075115477666,287.6872863769531,294.1499938964844,293.1499938964844,291.7576599121094,293.2845458984375,293.1499938964844,288.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825509671121,1.5517395368647158e-08,0.0010825354838743,-0.0396821647882461,0.0,0.0,0.0,-0.0125054363161325,60.0,6.918683052062988,-0.0,-7.990193751084007e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995544433594,0.0,0.0,0.000101599827758,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69879150390625,0.0,0.0,0.000106989617052,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011108398437,0.0,0.0,7.902215293142945e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,0.0001069895952241,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991882324219,0.0,0.0,0.0005075115477666,287.6872863769531,294.1499938964844,293.1499938964844,291.7576599121094,293.2845458984375,293.1499938964844,288.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825509671121,1.5517395368647158e-08,0.0010825354838743,-0.0396821647882461,0.0,0.0,0.0,-0.0125054363161325,60.0,6.918683052062988,-0.0,-7.990193751084007e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,0.00010175225907,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999206542969,0.0,0.0,0.0001071501319529,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70220947265625,0.0,0.0,7.914071466075256e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006225585937,0.0,0.0,0.000107150110125,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,0.0005082730203866,287.6889953613281,294.1499938964844,293.1499938964844,291.7471618652344,293.28326416015625,293.1499938964844,288.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841748444363,1.5707309231061117e-08,0.0010841591283679,-0.0401786565780639,0.0,0.0,0.0,-0.0125995837152004,60.0,6.901079654693604,-0.0,-8.014185226556948e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018127441406,0.0,0.0,0.0001018986076815,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010498046875,0.0,0.0,0.0001073042440111,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,7.925453974166885e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,0.0001073042221833,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,0.0005090040504001,287.69073486328125,294.1499938964844,293.1499938964844,291.7371520996094,293.2820129394531,293.1499938964844,288.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857341112568,1.5889646931555035e-08,0.0010857181623578,-0.040655318647623,0.0,0.0,0.0,-0.01268997695297,60.0,6.884403705596924,-0.0,-8.0372529964734e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041320800781,0.0,0.0,0.0001021857315208,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,0.0001076065964298,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,7.947786070872098e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,0.0001076065818779,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,0.000510438287165,287.6942138671875,294.1499938964844,293.1499938964844,291.7187805175781,293.27947998046875,293.1499938964844,288.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887956013903,1.6247383882728172e-08,0.0010887793032452,-0.0415904149413108,0.0,0.0,0.0,-0.0128673324361443,60.0,6.851787567138672,-0.0,-8.082606939296967e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041320800781,0.0,0.0,0.0001021857315208,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,0.0001076065964298,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,7.947786070872098e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,0.0001076065818779,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,0.000510438287165,287.6942138671875,294.1499938964844,293.1499938964844,291.7187805175781,293.27947998046875,293.1499938964844,288.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887956013903,1.6247383882728172e-08,0.0010887793032452,-0.0415904149413108,0.0,0.0,0.0,-0.0128673324361443,60.0,6.851787567138672,-0.0,-8.082606939296967e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
