time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18064140,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,0.0001024379234877,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,0.0001078721616067,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,7.967400597408414e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064514160156,0.0,0.0,0.0001078721397789,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,0.0005116980173625,287.6977844238281,294.1499938964844,293.1499938964844,291.70269775390625,293.2770690917969,293.1499938964844,288.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914807207882,1.656158232776761e-08,0.0010914640733972,-0.0424116216599941,0.0,0.0,0.0,-0.0130230849608778,60.0,6.824490547180176,-0.0,-8.122547257016778e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,0.0001024379234877,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,0.0001078721616067,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,7.967400597408414e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064514160156,0.0,0.0,0.0001078721397789,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,0.0005116980173625,287.6977844238281,294.1499938964844,293.1499938964844,291.70269775390625,293.2770690917969,293.1499938964844,288.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914807207882,1.656158232776761e-08,0.0010914640733972,-0.0424116216599941,0.0,0.0,0.0,-0.0130230849608778,60.0,6.824490547180176,-0.0,-8.122547257016778e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,0.0001026792451739,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,0.0001081262817024,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,7.986169657669961e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,0.0001081262598745,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085876464844,0.0,0.0,0.00051290349802,287.7013854980469,294.1499938964844,293.1499938964844,291.6891174316406,293.274658203125,293.1499938964844,288.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094055827707,1.6862246710047657e-08,0.0010940389474853,-0.0431973710656166,0.0,0.0,0.0,-0.0131721561774611,60.0,6.798997402191162,-0.0,-8.160857589700754e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,0.0001026792451739,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,0.0001081262817024,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,7.986169657669961e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,0.0001081262598745,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085876464844,0.0,0.0,0.00051290349802,287.7013854980469,294.1499938964844,293.1499938964844,291.6891174316406,293.274658203125,293.1499938964844,288.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094055827707,1.6862246710047657e-08,0.0010940389474853,-0.0431973710656166,0.0,0.0,0.0,-0.0131721561774611,60.0,6.798997402191162,-0.0,-8.160857589700754e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71142578125,0.0,0.0,0.0001028966944431,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,0.0001083552706404,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,8.003082621144131e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.0,0.0,0.0001083552560885,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,0.0005139897111803,287.7050170898437,294.1499938964844,293.1499938964844,291.67822265625,293.27227783203125,293.1499938964844,288.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096372725442,1.7133173102479304e-08,0.0010963556123897,-0.0439053364098072,0.0,0.0,0.0,-0.0133064668625593,60.0,6.776632785797119,-0.0,-8.195456757675856e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71142578125,0.0,0.0,0.0001028966944431,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,0.0001083552706404,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,8.003082621144131e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.0,0.0,0.0001083552560885,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,0.0005139897111803,287.7050170898437,294.1499938964844,293.1499938964844,291.67822265625,293.27227783203125,293.1499938964844,288.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096372725442,1.7133173102479304e-08,0.0010963556123897,-0.0439053364098072,0.0,0.0,0.0,-0.0133064668625593,60.0,6.776632785797119,-0.0,-8.195456757675856e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,0.0001030088678817,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119445800781,0.0,0.0,0.0001084733958123,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,8.011807221919298e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71258544921875,0.0,0.0,0.0001084733739844,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,0.0005145500181242,287.70684814453125,294.1499938964844,293.1499938964844,291.673828125,293.2710876464844,293.1499938964844,288.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975684272125,1.7272926200462283e-08,0.0010975511977449,-0.0442705042660236,0.0,0.0,0.0,-0.0133757507428526,60.0,6.765003204345703,-0.0,-8.21333259182211e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71392822265625,0.0,0.0,0.0001030941639328,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71319580078125,0.0,0.0,0.000108563217509,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,8.01844144007191e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138671875,0.0,0.0,0.0001085631956811,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135925292969,0.0,0.0,0.0005149760982021,287.70867919921875,294.1499938964844,293.1499938964844,291.6701965332031,293.2699279785156,293.1499938964844,288.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984720429405,1.7379189642952042e-08,0.0010984545806422,-0.0445481576025486,0.0,0.0,0.0,-0.0134284039959311,60.0,6.7566914558410645,-0.0,-8.226938774669179e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164611816406,0.0,0.0,0.0001032532090903,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,0.0001087306955014,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,8.030811295611784e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,0.0001087306736735,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71612548828125,0.0,0.0,0.0005157705745659,287.71240234375,294.1499938964844,293.1499938964844,291.6652526855469,293.26763916015625,293.1499938964844,288.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001703096553,1.75773404720303e-08,0.0011001527309417,-0.0450658649206161,0.0,0.0,0.0,-0.0135266538709402,60.0,6.7410807609558105,-0.0,-8.25233783530166e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164611816406,0.0,0.0,0.0001032532090903,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,0.0001087306955014,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,8.030811295611784e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,0.0001087306736735,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71612548828125,0.0,0.0,0.0005157705745659,287.71240234375,294.1499938964844,293.1499938964844,291.6652526855469,293.26763916015625,293.1499938964844,288.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001703096553,1.75773404720303e-08,0.0011001527309417,-0.0450658649206161,0.0,0.0,0.0,-0.0135266538709402,60.0,6.7410807609558105,-0.0,-8.25233783530166e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,0.0001033819426083,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183837890625,0.0,0.0,0.0001088662611437,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.720458984375,0.0,0.0,8.040823740884662e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190246582031,0.0,0.0,0.0001088662393158,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71875,0.0,0.0,0.0005164136528037,287.7161560058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2654113769531,293.1499938964844,288.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101539703086,1.7737717072918713e-08,0.0011015220079571,-0.0454848632216453,0.0,0.0,0.0,-0.0136061497032642,60.0,6.729376792907715,-0.0,-8.272925100527574e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,0.0001033819426083,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183837890625,0.0,0.0,0.0001088662611437,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.720458984375,0.0,0.0,8.040823740884662e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190246582031,0.0,0.0,0.0001088662393158,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71875,0.0,0.0,0.0005164136528037,287.7161560058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2654113769531,293.1499938964844,288.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101539703086,1.7737717072918713e-08,0.0011015220079571,-0.0454848632216453,0.0,0.0,0.0,-0.0136061497032642,60.0,6.729376792907715,-0.0,-8.272925100527574e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217102050781,0.0,0.0,0.0001034933811752,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72100830078125,0.0,0.0,0.0001089836005121,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230529785156,0.0,0.0,8.049490861594677e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,0.0001089835859602,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,0.000516970292665,287.7199401855469,294.1499938964844,293.1499938964844,291.6635437011719,293.26318359375,293.1499938964844,288.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027285363525,1.7876539359917842e-08,0.0011027106083929,-0.0458475202322006,0.0,0.0,0.0,-0.013674977235496,60.0,6.719671249389648,-0.0,-8.290765407537037e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217102050781,0.0,0.0,0.0001034933811752,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72100830078125,0.0,0.0,0.0001089836005121,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230529785156,0.0,0.0,8.049490861594677e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,0.0001089835859602,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,0.000516970292665,287.7199401855469,294.1499938964844,293.1499938964844,291.6635437011719,293.26318359375,293.1499938964844,288.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027285363525,1.7876539359917842e-08,0.0011027106083929,-0.0458475202322006,0.0,0.0,0.0,-0.013674977235496,60.0,6.719671249389648,-0.0,-8.290765407537037e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.724365234375,0.0,0.0,0.0001035828609019,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,0.0001090778314392,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,8.056451042648405e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72430419921875,0.0,0.0,0.0001090778168872,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240295410156,0.0,0.0,0.0005174173275008,287.7237548828125,294.1499938964844,293.1499938964844,291.6635437011719,293.260986328125,293.1499938964844,288.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036801151931,1.7988011080660726e-08,0.0011036620708182,-0.0461387187242507,0.0,0.0,0.0,-0.0137302298098802,60.0,6.7114434242248535,-0.0,-8.305104870487413e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.724365234375,0.0,0.0,0.0001035828609019,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,0.0001090778314392,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,8.056451042648405e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72430419921875,0.0,0.0,0.0001090778168872,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240295410156,0.0,0.0,0.0005174173275008,287.7237548828125,294.1499938964844,293.1499938964844,291.6635437011719,293.260986328125,293.1499938964844,288.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036801151931,1.7988011080660726e-08,0.0011036620708182,-0.0461387187242507,0.0,0.0,0.0,-0.0137302298098802,60.0,6.7114434242248535,-0.0,-8.305104870487413e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,0.0001036201865645,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.0,0.0,0.0001091171361622,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72705078125,0.0,0.0,8.059354149736464e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72564697265625,0.0,0.0,0.0001091171216103,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72540283203125,0.0,0.0,0.0005176037666387,287.7256774902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2599182128906,293.1499938964844,288.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040756944566,1.8034501891861523e-08,0.0011040577664971,-0.0462601669132709,0.0,0.0,0.0,-0.0137532679364085,60.0,6.707430839538574,-0.0,-8.311089061407986e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72705078125,0.0,0.0,0.0001036543253576,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,0.0001091530866688,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283935546875,0.0,0.0,8.06200914666988e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,0.0001091530721168,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,0.0005177743150852,287.72760009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.25885009765625,293.1499938964844,288.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104439375922,1.807702787459675e-08,0.0011044213315472,-0.0463712476193904,0.0,0.0,0.0,-0.0137743493542075,60.0,6.703391551971436,-0.0,-8.316564503729752e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72979736328125,0.0,0.0,0.0001037089605233,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291259765625,0.0,0.0,0.0001092106176656,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,8.066258305916563e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.729736328125,0.0,0.0,0.0001092105958377,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,0.0005180471925996,287.7314758300781,294.1499938964844,293.1499938964844,291.6635437011719,293.2567443847656,293.1499938964844,288.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050220346078,1.8145069446973145e-08,0.0011050038738176,-0.0465489849448204,0.0,0.0,0.0,-0.0138080855831503,60.0,6.695032119750977,-0.0,-8.325329758918087e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72979736328125,0.0,0.0,0.0001037089605233,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291259765625,0.0,0.0,0.0001092106176656,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,8.066258305916563e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.729736328125,0.0,0.0,0.0001092105958377,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,0.0005180471925996,287.7314758300781,294.1499938964844,293.1499938964844,291.6635437011719,293.2567443847656,293.1499938964844,288.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050220346078,1.8145069446973145e-08,0.0011050038738176,-0.0465489849448204,0.0,0.0,0.0,-0.0138080855831503,60.0,6.695032119750977,-0.0,-8.325329758918087e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,0.0001037435795296,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73193359375,0.0,0.0,0.0001092470774892,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338562011719,0.0,0.0,8.068951137829572e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325134277344,0.0,0.0,0.0001092470556613,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.0,0.0,0.0005182201275601,287.7353820800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2546691894531,293.1499938964844,288.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105390721932,1.8188185180179065e-08,0.0011053725611418,-0.0466616041958332,0.0,0.0,0.0,-0.0138294585049152,60.0,6.686056613922119,-0.0,-8.330885492568998e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,0.0001037435795296,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73193359375,0.0,0.0,0.0001092470774892,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338562011719,0.0,0.0,8.068951137829572e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325134277344,0.0,0.0,0.0001092470556613,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.0,0.0,0.0005182201275601,287.7353820800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2546691894531,293.1499938964844,288.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105390721932,1.8188185180179065e-08,0.0011053725611418,-0.0466616041958332,0.0,0.0,0.0,-0.0138294585049152,60.0,6.686056613922119,-0.0,-8.330885492568998e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,0.0001037590845953,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,0.0001092633974622,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,8.070156764006242e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,0.0001092633756343,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350769042969,0.0,0.0,0.0005182976019568,287.73931884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.25262451171875,293.1499938964844,288.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055557988584,1.820747108638443e-08,0.0011055376380681,-0.0467119812965393,0.0,0.0,0.0,-0.0138390203937888,60.0,6.676375389099121,-0.0,-8.33337168160142e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,0.0001037590845953,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,0.0001092633974622,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,8.070156764006242e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,0.0001092633756343,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350769042969,0.0,0.0,0.0005182976019568,287.73931884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.25262451171875,293.1499938964844,288.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055557988584,1.820747108638443e-08,0.0011055376380681,-0.0467119812965393,0.0,0.0,0.0,-0.0138390203937888,60.0,6.676375389099121,-0.0,-8.33337168160142e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382202148437,0.0,0.0,0.0001037527108564,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,0.0001092566890292,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394714355469,0.0,0.0,8.069661271292716e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381896972656,0.0,0.0,0.0001092566744773,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379150390625,0.0,0.0,0.0005182657623663,287.7432861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2506408691406,293.1499938964844,288.2777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054876958951,1.81995076786734e-08,0.0011054695351049,-0.0466911830008029,0.0,0.0,0.0,-0.0138350734487175,60.0,6.665802955627441,-0.0,-8.332345657890985e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382202148437,0.0,0.0,0.0001037527108564,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,0.0001092566890292,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394714355469,0.0,0.0,8.069661271292716e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381896972656,0.0,0.0,0.0001092566744773,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379150390625,0.0,0.0,0.0005182657623663,287.7432861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2506408691406,293.1499938964844,288.2777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054876958951,1.81995076786734e-08,0.0011054695351049,-0.0466911830008029,0.0,0.0,0.0,-0.0138350734487175,60.0,6.665802955627441,-0.0,-8.332345657890985e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396545410156,0.0,0.0,0.0001037413094309,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7390441894531,0.0,0.0,0.0001092446764232,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74090576171875,0.0,0.0,8.068773604463786e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,0.0001092446545953,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393493652344,0.0,0.0,0.0005182087770663,287.7452697753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2496643066406,293.1499938964844,288.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053655762225,1.8185279060389803e-08,0.0011053474154323,-0.0466540157794952,0.0,0.0,0.0,-0.0138280168175697,60.0,6.660152435302734,-0.0,-8.33051103654725e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411193847656,0.0,0.0,0.000103724465589,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.740478515625,0.0,0.0,0.0001092269449145,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423400878906,0.0,0.0,8.067463932093233e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410583496094,0.0,0.0,0.0001092269230866,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408142089844,0.0,0.0,0.0005181246669963,287.7472839355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2486877441406,293.1499938964844,288.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051860637962,1.816428429890493e-08,0.001105167903006,-0.0465991757810115,0.0,0.0,0.0,-0.0138176092877984,60.0,6.654259204864502,-0.0,-8.327806000352211e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,0.0001036748217302,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,0.0001091746598831,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452392578125,0.0,0.0,8.063602581387386e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,0.0001091746380552,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437438964844,0.0,0.0,0.0005178767023608,287.7513122558594,294.1499938964844,293.1499938964844,291.6635437011719,293.24676513671875,293.1499938964844,288.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046575382351,1.8102392473906548e-08,0.0011046393774449,-0.0464375056326389,0.0,0.0,0.0,-0.0137869296595454,60.0,6.641754150390625,-0.0,-8.319831579228777e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,0.0001036748217302,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,0.0001091746598831,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452392578125,0.0,0.0,8.063602581387386e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,0.0001091746380552,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437438964844,0.0,0.0,0.0005178767023608,287.7513122558594,294.1499938964844,293.1499938964844,291.6635437011719,293.24676513671875,293.1499938964844,288.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046575382351,1.8102392473906548e-08,0.0011046393774449,-0.0464375056326389,0.0,0.0,0.0,-0.0137869296595454,60.0,6.641754150390625,-0.0,-8.319831579228777e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469787597656,0.0,0.0,0.0001036016983562,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463684082031,0.0,0.0,0.0001090976584237,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481689453125,0.0,0.0,8.057914965320379e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,0.0001090976438717,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,0.0005175114492885,287.75537109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2449035644531,293.1499938964844,288.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038781376555,1.8011256486261118e-08,0.0011038600932806,-0.0461994409561157,0.0,0.0,0.0,-0.0137417502701282,60.0,6.628131866455078,-0.0,-8.308096965947699e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469787597656,0.0,0.0,0.0001036016983562,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463684082031,0.0,0.0,0.0001090976584237,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481689453125,0.0,0.0,8.057914965320379e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,0.0001090976438717,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,0.0005175114492885,287.75537109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2449035644531,293.1499938964844,288.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038781376555,1.8011256486261118e-08,0.0011038600932806,-0.0461994409561157,0.0,0.0,0.0,-0.0137417502701282,60.0,6.628131866455078,-0.0,-8.308096965947699e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,0.0001035077948472,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,0.0001089987781597,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,8.050611359067261e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499084472656,0.0,0.0,0.0001089987563318,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496643066406,0.0,0.0,0.0005170424119569,287.7594299316406,294.1499938964844,293.1499938964844,291.6635437011719,293.2430725097656,293.1499938964844,288.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028775479644,1.789422476861091e-08,0.0011028596200048,-0.0458937250077724,0.0,0.0,0.0,-0.0136837335303425,60.0,6.613463878631592,-0.0,-8.293039854834205e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,0.0001035077948472,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,0.0001089987781597,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,8.050611359067261e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499084472656,0.0,0.0,0.0001089987563318,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496643066406,0.0,0.0,0.0005170424119569,287.7594299316406,294.1499938964844,293.1499938964844,291.6635437011719,293.2430725097656,293.1499938964844,288.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028775479644,1.789422476861091e-08,0.0011028596200048,-0.0458937250077724,0.0,0.0,0.0,-0.0136837335303425,60.0,6.613463878631592,-0.0,-8.293039854834205e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,0.0001033938824548,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523803710937,0.0,0.0,0.0001088788121705,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,8.04175142548047e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0001088787976186,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.752685546875,0.0,0.0,0.0005164733738638,287.7635192871094,294.1499938964844,293.1499938964844,291.6635437011719,293.24127197265625,293.1499938964844,288.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016634525731,1.7752256553649204e-08,0.0011016457574442,-0.0455228462815284,0.0,0.0,0.0,-0.0136133544147014,60.0,6.5977630615234375,-0.0,-8.27479240683715e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,0.0001033938824548,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523803710937,0.0,0.0,0.0001088788121705,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,8.04175142548047e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0001088787976186,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.752685546875,0.0,0.0,0.0005164733738638,287.7635192871094,294.1499938964844,293.1499938964844,291.6635437011719,293.24127197265625,293.1499938964844,288.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016634525731,1.7752256553649204e-08,0.0011016457574442,-0.0455228462815284,0.0,0.0,0.0,-0.0136133544147014,60.0,6.5977630615234375,-0.0,-8.27479240683715e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544860839844,0.0,0.0,0.000103333761217,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75390625,0.0,0.0,0.0001088155040633,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,8.037075167521834e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544250488281,0.0,0.0,0.0001088154895114,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75421142578125,0.0,0.0,0.0005161730805411,287.7655944824219,294.1499938964844,293.1499938964844,291.6635437011719,293.2403869628906,293.1499938964844,288.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010227026417,1.767733159852014e-08,0.0011010050075128,-0.045327104628086,0.0,0.0,0.0,-0.013576210476458,60.0,6.589638233184815,-0.0,-8.265170947652224e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,0.0001032722284435,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,0.0001087507116608,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,8.032289770198986e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,0.0001087506971089,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,0.0005158657440915,287.76763916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.239501953125,293.1499938964844,288.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003669351339,1.760064982647691e-08,0.0011003493564203,-0.0451267696917057,0.0,0.0,0.0,-0.0135381966829299,60.0,6.58140230178833,-0.0,-8.25532922021921e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590637207031,0.0,0.0,0.0001031418069032,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585144042969,0.0,0.0,0.0001086133634089,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,8.022145630093291e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,0.000108613348857,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588195800781,0.0,0.0,0.0005152142257429,287.77178955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2377624511719,293.1499938964844,288.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989771690219,1.7438107846601273e-08,0.001098959823139,-0.0447020977735519,0.0,0.0,0.0,-0.0134576186537742,60.0,6.5645670890808105,-0.0,-8.23448687015116e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
