time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18066480,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590637207031,0.0,0.0,0.0001031418069032,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585144042969,0.0,0.0,0.0001086133634089,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,8.022145630093291e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,0.000108613348857,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588195800781,0.0,0.0,0.0005152142257429,287.77178955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2377624511719,293.1499938964844,288.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989771690219,1.7438107846601273e-08,0.001098959823139,-0.0447020977735519,0.0,0.0,0.0,-0.0134576186537742,60.0,6.5645670890808105,-0.0,-8.23448687015116e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,0.0001029993945849,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616271972656,0.0,0.0,0.0001084633986465,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,8.01106943981722e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,0.0001084633840946,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76190185546875,0.0,0.0,0.0005145028699189,287.77593994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.236083984375,293.1499938964844,288.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974598117172,1.7260639140204148e-08,0.0010974425822496,-0.0442384034395217,0.0,0.0,0.0,-0.0133696412667632,60.0,6.547191619873047,-0.0,-8.21176087129061e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,0.0001029993945849,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616271972656,0.0,0.0,0.0001084633986465,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,8.01106943981722e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,0.0001084633840946,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76190185546875,0.0,0.0,0.0005145028699189,287.77593994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.236083984375,293.1499938964844,288.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974598117172,1.7260639140204148e-08,0.0010974425822496,-0.0442384034395217,0.0,0.0,0.0,-0.0133696412667632,60.0,6.547191619873047,-0.0,-8.21176087129061e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,0.0001028394981403,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647399902344,0.0,0.0,0.0001082950184354,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,7.998632645467296e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,0.0001082949966075,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650451660156,0.0,0.0,0.0005137041443958,287.7801208496094,294.1499938964844,293.1499938964844,291.6635437011719,293.23443603515625,293.1499938964844,288.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957558406516,1.7061374535387586e-08,0.0010957387275993,-0.0437177270650863,0.0,0.0,0.0,-0.0132708577439188,60.0,6.529049873352051,-0.0,-8.18628080878625e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,0.0001028394981403,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647399902344,0.0,0.0,0.0001082950184354,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,7.998632645467296e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,0.0001082949966075,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650451660156,0.0,0.0,0.0005137041443958,287.7801208496094,294.1499938964844,293.1499938964844,291.6635437011719,293.23443603515625,293.1499938964844,288.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957558406516,1.7061374535387586e-08,0.0010957387275993,-0.0437177270650863,0.0,0.0,0.0,-0.0132708577439188,60.0,6.529049873352051,-0.0,-8.18628080878625e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,0.0001026632307912,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679138183594,0.0,0.0,0.0001081093942048,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,7.98492255853489e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,0.0001081093796528,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681884765625,0.0,0.0,0.0005128236371092,287.7843017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2328186035156,293.1499938964844,288.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938775958493,1.6841717354054708e-08,0.0010938607156276,-0.0431437268853187,0.0,0.0,0.0,-0.0131619656458497,60.0,6.510114669799805,-0.0,-8.158239239719478e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,0.0001026632307912,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679138183594,0.0,0.0,0.0001081093942048,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,7.98492255853489e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,0.0001081093796528,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681884765625,0.0,0.0,0.0005128236371092,287.7843017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2328186035156,293.1499938964844,288.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938775958493,1.6841717354054708e-08,0.0010938607156276,-0.0431437268853187,0.0,0.0,0.0,-0.0131619656458497,60.0,6.510114669799805,-0.0,-8.158239239719478e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,0.0001025684323394,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695007324219,0.0,0.0,0.0001080095753422,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,7.977549830684438e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,0.0001080095607903,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.769775390625,0.0,0.0,0.0005123501177877,287.7864074707031,294.1499938964844,293.1499938964844,291.6635437011719,293.23199462890625,293.1499938964844,288.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928672272711,1.672359140059143e-08,0.0010928504634648,-0.0428350195288658,0.0,0.0,0.0,-0.0131034050136804,60.0,6.500303745269775,-0.0,-8.143179286435044e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,0.0001024708471959,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,0.0001079068097169,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,7.969959551701322e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,0.000107906795165,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713623046875,0.0,0.0,0.0005118626868352,287.7885131835937,294.1499938964844,293.1499938964844,291.6635437011719,293.2312316894531,293.1499938964844,288.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918271727859,1.6601983787722933e-08,0.0010918105253949,-0.0425172075629234,0.0,0.0,0.0,-0.0130431177094578,60.0,6.490321159362793,-0.0,-8.127689454795475e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748107910156,0.0,0.0,0.0001022694923449,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,0.0001076947737601,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77587890625,0.0,0.0,7.954298780532554e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,0.0001076947592082,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,0.0005108568584546,287.792724609375,294.1499938964844,293.1499938964844,291.6635437011719,293.22967529296875,293.1499938964844,288.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896819876506,1.6351069831443965e-08,0.0010896656895056,-0.0418614223599433,0.0,0.0,0.0,-0.0129187330603599,60.0,6.469973564147949,-0.0,-8.095776848904279e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748107910156,0.0,0.0,0.0001022694923449,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,0.0001076947737601,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77587890625,0.0,0.0,7.954298780532554e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,0.0001076947592082,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,0.0005108568584546,287.792724609375,294.1499938964844,293.1499938964844,291.6635437011719,293.22967529296875,293.1499938964844,288.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896819876506,1.6351069831443965e-08,0.0010896656895056,-0.0418614223599433,0.0,0.0,0.0,-0.0129187330603599,60.0,6.469973564147949,-0.0,-8.095776848904279e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,0.0001020625059027,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774963378906,0.0,0.0,0.0001074768006219,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,7.93819926911965e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,0.00010747678607,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,0.0005098229157738,287.7969665527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2281494140625,293.1499938964844,288.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087476266548,1.609313748929253e-08,0.0010874600848183,-0.0411872416734695,0.0,0.0,0.0,-0.0127908652648329,60.0,6.4491963386535645,-0.0,-8.06303575018319e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,0.0001020625059027,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774963378906,0.0,0.0,0.0001074768006219,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,7.93819926911965e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,0.00010747678607,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,0.0005098229157738,287.7969665527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2281494140625,293.1499938964844,288.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087476266548,1.609313748929253e-08,0.0010874600848183,-0.0411872416734695,0.0,0.0,0.0,-0.0127908652648329,60.0,6.4491963386535645,-0.0,-8.06303575018319e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812805175781,0.0,0.0,0.0001018560360535,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78076171875,0.0,0.0,0.0001072593804565,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823181152344,0.0,0.0,7.922140503069386e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,0.0001072593659046,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,0.0005087915924377,287.8012084960937,294.1499938964844,293.1499938964844,291.6635437011719,293.2266540527344,293.1499938964844,288.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852760169655,1.5835851741030638e-08,0.0010852601844817,-0.0405146889388561,0.0,0.0,0.0,-0.0126633178442716,60.0,6.428266525268555,-0.0,-8.03044386543661e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812805175781,0.0,0.0,0.0001018560360535,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78076171875,0.0,0.0,0.0001072593804565,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823181152344,0.0,0.0,7.922140503069386e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,0.0001072593659046,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,0.0005087915924377,287.8012084960937,294.1499938964844,293.1499938964844,291.6635437011719,293.2266540527344,293.1499938964844,288.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852760169655,1.5835851741030638e-08,0.0010852601844817,-0.0405146889388561,0.0,0.0,0.0,-0.0126633178442716,60.0,6.428266525268555,-0.0,-8.03044386543661e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,0.0001016578316921,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,0.0001070506550604,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855529785156,0.0,0.0,7.906724204076454e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78448486328125,0.0,0.0,0.0001070506405085,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843017578125,0.0,0.0,0.0005078014801256,287.8054504394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2251892089844,293.1499938964844,288.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831640101969,1.5588863533366748e-08,0.0010831484105437,-0.0398690067231655,0.0,0.0,0.0,-0.0125408750027418,60.0,6.407541751861572,-0.0,-7.99921764382816e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,0.0001016578316921,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,0.0001070506550604,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855529785156,0.0,0.0,7.906724204076454e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78448486328125,0.0,0.0,0.0001070506405085,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843017578125,0.0,0.0,0.0005078014801256,287.8054504394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2251892089844,293.1499938964844,288.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831640101969,1.5588863533366748e-08,0.0010831484105437,-0.0398690067231655,0.0,0.0,0.0,-0.0125408750027418,60.0,6.407541751861572,-0.0,-7.99921764382816e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861633300781,0.0,0.0,0.0001015634989016,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856750488281,0.0,0.0,0.000106951323687,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,7.899387856014073e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.0,0.0,0.0001069513091351,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859191894531,0.0,0.0,0.0005073302891105,287.8075866699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2244873046875,293.1499938964844,288.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821592295542,1.5471318448589955e-08,0.0010821437463164,-0.0395617000758647,0.0,0.0,0.0,-0.0124826058745384,60.0,6.39736270904541,-0.0,-7.984377958791813e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,0.0001014727822621,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,0.0001068557903636,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,7.892331632319838e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,0.0001068557758117,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,0.0005068771424703,287.8097229003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2237854003906,293.1499938964844,288.3569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811926331371,1.5358272875687362e-08,0.0010811772663146,-0.039266150444746,0.0,0.0,0.0,-0.012426565401256,60.0,6.387345314025879,-0.0,-7.970119497713314e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911071777344,0.0,0.0,0.0001013032670016,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906188964844,0.0,0.0,0.0001066772820195,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,7.879146869527176e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,0.0001066772674676,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908630371094,0.0,0.0,0.000506030395627,287.8139953613281,294.1499938964844,293.1499938964844,291.6635437011719,293.2223815917969,293.1499938964844,288.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793856345117,1.5147033849416406e-08,0.0010793703841045,-0.0387138463556766,0.0,0.0,0.0,-0.0123218428343534,60.0,6.367814064025879,-0.0,-7.943510382801834e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911071777344,0.0,0.0,0.0001013032670016,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906188964844,0.0,0.0,0.0001066772820195,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,7.879146869527176e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,0.0001066772674676,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908630371094,0.0,0.0,0.000506030395627,287.8139953613281,294.1499938964844,293.1499938964844,291.6635437011719,293.2223815917969,293.1499938964844,288.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793856345117,1.5147033849416406e-08,0.0010793703841045,-0.0387138463556766,0.0,0.0,0.0,-0.0123218428343534,60.0,6.367814064025879,-0.0,-7.943510382801834e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,0.0001011541244224,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939453125,0.0,0.0,0.0001065202304744,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79541015625,0.0,0.0,7.867547537898645e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944030761719,0.0,0.0,0.0001065202159225,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,0.0005052853957749,287.8182678222656,294.1499938964844,293.1499938964844,291.6635437011719,293.22100830078125,293.1499938964844,288.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777963325381,1.4961187844164673e-08,0.0010777813149616,-0.038227904587984,0.0,0.0,0.0,-0.012229710817337,60.0,6.34927225112915,-0.0,-7.920136368966268e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,0.0001011541244224,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939453125,0.0,0.0,0.0001065202304744,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79541015625,0.0,0.0,7.867547537898645e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944030761719,0.0,0.0,0.0001065202159225,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,0.0005052853957749,287.8182678222656,294.1499938964844,293.1499938964844,291.6635437011719,293.22100830078125,293.1499938964844,288.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777963325381,1.4961187844164673e-08,0.0010777813149616,-0.038227904587984,0.0,0.0,0.0,-0.012229710817337,60.0,6.34927225112915,-0.0,-7.920136368966268e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977905273437,0.0,0.0,0.0001010282212519,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,0.0001063876406988,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,7.857754826545715e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,0.0001063876334228,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,0.0005046564619988,287.82257080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2196655273437,293.1499938964844,288.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764545295387,1.4804288461789385e-08,0.0010764397447928,-0.0378176346421241,0.0,0.0,0.0,-0.0121519295498728,60.0,6.3318705558776855,-0.0,-7.900429466189962e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977905273437,0.0,0.0,0.0001010282212519,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,0.0001063876406988,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,7.857754826545715e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,0.0001063876334228,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,0.0005046564619988,287.82257080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2196655273437,293.1499938964844,288.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764545295387,1.4804288461789385e-08,0.0010764397447928,-0.0378176346421241,0.0,0.0,0.0,-0.0121519295498728,60.0,6.3318705558776855,-0.0,-7.900429466189962e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,0.00010092795128,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,0.0001062820592778,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,7.849955727579072e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,0.0001062820447259,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009033203125,0.0,0.0,0.0005041556432843,287.8268737792969,294.1499938964844,293.1499938964844,291.6635437011719,293.2183532714844,293.1499938964844,288.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753859532997,1.4679337745349132e-08,0.0010753712849691,-0.037490889430046,0.0,0.0,0.0,-0.01208998542279,60.0,6.315765857696533,-0.0,-7.884753472353624e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,0.00010092795128,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,0.0001062820592778,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,7.849955727579072e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,0.0001062820447259,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009033203125,0.0,0.0,0.0005041556432843,287.8268737792969,294.1499938964844,293.1499938964844,291.6635437011719,293.2183532714844,293.1499938964844,288.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753859532997,1.4679337745349132e-08,0.0010753712849691,-0.037490889430046,0.0,0.0,0.0,-0.01208998542279,60.0,6.315765857696533,-0.0,-7.884753472353624e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,0.000100889672467,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023681640625,0.0,0.0,0.0001062417504726,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80377197265625,0.0,0.0,7.84697913331911e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,0.0001062417359207,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,0.0005039644311182,287.8290405273437,294.1499938964844,293.1499938964844,291.6635437011719,293.2177124023437,293.1499938964844,288.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749784996733,1.4631636346962296e-08,0.0010749638313427,-0.037366148084402,0.0,0.0,0.0,-0.0120663400739431,60.0,6.308333873748779,-0.0,-7.87877283414673e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,0.0001008571853162,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,0.000106207531644,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80548095703125,0.0,0.0,7.844451465643942e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.0,0.0,0.0001062075170921,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,0.0005038021481595,287.8312072753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2170715332031,293.1499938964844,288.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746326297521,1.4591140740094488e-08,0.0010746180778369,-0.0372602455317974,0.0,0.0,0.0,-0.0120462672784924,60.0,6.301229953765869,-0.0,-7.873697427385198e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,0.0001008109538815,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,0.0001061588482116,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,7.840855687391013e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078918457031,0.0,0.0,0.0001061588336597,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,0.0005035712383687,287.8355407714844,294.1499938964844,293.1499938964844,291.6635437011719,293.2157897949219,293.1499938964844,288.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741386795416,1.4533520165116444e-08,0.0010741241276264,-0.0371095612645149,0.0,0.0,0.0,-0.0120176961645483,60.0,6.2879557609558105,-0.0,-7.866478313189873e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,0.0001008109538815,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,0.0001061588482116,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,7.840855687391013e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078918457031,0.0,0.0,0.0001061588336597,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,0.0005035712383687,287.8355407714844,294.1499938964844,293.1499938964844,291.6635437011719,293.2157897949219,293.1499938964844,288.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741386795416,1.4533520165116444e-08,0.0010741241276264,-0.0371095612645149,0.0,0.0,0.0,-0.0120176961645483,60.0,6.2879557609558105,-0.0,-7.866478313189873e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113708496094,0.0,0.0,0.0001007966784527,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109130859375,0.0,0.0,0.0001061438160832,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122863769531,0.0,0.0,7.839745376259089e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,0.0001061438088072,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,0.0005034999339841,287.83990478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2145690917969,293.1499938964844,288.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739866411313,1.4515717516871972e-08,0.0010739720892161,-0.037063006311655,0.0,0.0,0.0,-0.0120088718831539,60.0,6.276398658752441,-0.0,-7.864248630085059e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113708496094,0.0,0.0,0.0001007966784527,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109130859375,0.0,0.0,0.0001061438160832,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122863769531,0.0,0.0,7.839745376259089e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,0.0001061438088072,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,0.0005034999339841,287.83990478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2145690917969,293.1499938964844,288.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739866411313,1.4515717516871972e-08,0.0010739720892161,-0.037063006311655,0.0,0.0,0.0,-0.0120088718831539,60.0,6.276398658752441,-0.0,-7.864248630085059e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,0.0001008082035696,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143615722656,0.0,0.0,0.0001061559523805,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81573486328125,0.0,0.0,7.840642501832917e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,0.0001061559451045,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,0.0005035575013607,287.8442687988281,294.1499938964844,293.1499938964844,291.6635437011719,293.2133483886719,293.1499938964844,288.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741091100499,1.4530061598350132e-08,0.0010740945581346,-0.0371005199849605,0.0,0.0,0.0,-0.0120159815996885,60.0,6.266345977783203,-0.0,-7.866045592663795e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,0.0001008082035696,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143615722656,0.0,0.0,0.0001061559523805,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81573486328125,0.0,0.0,7.840642501832917e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,0.0001061559451045,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,0.0005035575013607,287.8442687988281,294.1499938964844,293.1499938964844,291.6635437011719,293.2133483886719,293.1499938964844,288.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741091100499,1.4530061598350132e-08,0.0010740945581346,-0.0371005199849605,0.0,0.0,0.0,-0.0120159815996885,60.0,6.266345977783203,-0.0,-7.866045592663795e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,0.0001008420222206,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81787109375,0.0,0.0,0.000106191568193,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,7.843272760510445e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182678222656,0.0,0.0,0.0001061915536411,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180847167969,0.0,0.0,0.0005037264199927,287.8486633300781,294.1499938964844,293.1499938964844,291.6635437011719,293.212158203125,293.1499938964844,288.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744692990556,1.4572181683547573e-08,0.0010744547471404,-0.0372106656432151,0.0,0.0,0.0,-0.0120368618518114,60.0,6.257680892944336,-0.0,-7.87132208301955e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,0.0001008420222206,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81787109375,0.0,0.0,0.000106191568193,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,7.843272760510445e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182678222656,0.0,0.0,0.0001061915536411,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180847167969,0.0,0.0,0.0005037264199927,287.8486633300781,294.1499938964844,293.1499938964844,291.6635437011719,293.212158203125,293.1499938964844,288.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744692990556,1.4572181683547573e-08,0.0010744547471404,-0.0372106656432151,0.0,0.0,0.0,-0.0120368618518114,60.0,6.257680892944336,-0.0,-7.87132208301955e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,0.0001008674153126,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196105957031,0.0,0.0,0.0001062183000613,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209533691406,0.0,0.0,7.845247455406934e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,0.0001062182927853,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8198547363281,0.0,0.0,0.0005038532544858,287.8508605957031,294.1499938964844,293.1499938964844,291.6635437011719,293.2115478515625,293.1499938964844,288.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747399646788,1.4603807940716253e-08,0.0010747254127636,-0.0372933745384216,0.0,0.0,0.0,-0.0120525415986776,60.0,6.2538933753967285,-0.0,-7.875284779856885e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,0.0001008962935884,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213806152344,0.0,0.0,0.0001062487135641,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,7.847493543522432e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,0.0001062486990122,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,0.0005039975512772,287.85308837890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2109680175781,293.1499938964844,288.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750479996204,1.4639782719427784e-08,0.0010750334477052,-0.0373874492943286,0.0,0.0,0.0,-0.0120703782886266,60.0,6.250354766845703,-0.0,-7.879793884058017e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
