time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068820,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253479003906,0.0,0.0,0.0001009640836855,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.0,0.0001063200979842,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,7.85276570240967e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253173828125,0.0,0.0,0.0001063200907083,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251342773437,0.0,0.0,0.0005043361452408,287.8575134277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2098083496094,293.1499938964844,288.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757693089544,1.4724231611751293e-08,0.0010757545242086,-0.0376082845032215,0.0,0.0,0.0,-0.0121122384443879,60.0,6.243875026702881,-0.0,-7.890383812991787e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253479003906,0.0,0.0,0.0001009640836855,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.0,0.0001063200979842,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,7.85276570240967e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253173828125,0.0,0.0,0.0001063200907083,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251342773437,0.0,0.0,0.0005043361452408,287.8575134277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2098083496094,293.1499938964844,288.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757693089544,1.4724231611751293e-08,0.0010757545242086,-0.0376082845032215,0.0,0.0,0.0,-0.0121122384443879,60.0,6.243875026702881,-0.0,-7.890383812991787e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,0.000101048972283,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284606933594,0.0,0.0,0.0001064094903995,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,7.859368633944541e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.828857421875,0.0,0.0,0.0001064094831235,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,0.0005047601880505,287.8619384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.20867919921875,293.1499938964844,288.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766737395897,1.4829986128006569e-08,0.0010766589548438,-0.0378848314285278,0.0,0.0,0.0,-0.0121646653860807,60.0,6.238458156585693,-0.0,-7.903655330210314e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,0.000101048972283,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284606933594,0.0,0.0,0.0001064094903995,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,7.859368633944541e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.828857421875,0.0,0.0,0.0001064094831235,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,0.0005047601880505,287.8619384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.20867919921875,293.1499938964844,288.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766737395897,1.4829986128006569e-08,0.0010766589548438,-0.0378848314285278,0.0,0.0,0.0,-0.0121646653860807,60.0,6.238458156585693,-0.0,-7.903655330210314e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324584960937,0.0,0.0,0.0001011460190056,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,0.0001065116812242,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83331298828125,0.0,0.0,7.866915984777734e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324279785156,0.0,0.0,0.0001065116739482,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.832275390625,0.0,0.0,0.0005052449414506,287.86639404296875,294.1499938964844,293.1499938964844,291.6635437011719,293.20758056640625,293.1499938964844,288.4184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777075076475,1.4950886750852987e-08,0.0010776926064863,-0.0382009707391262,0.0,0.0,0.0,-0.0122246006503701,60.0,6.233877182006836,-0.0,-7.918841760101716e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324584960937,0.0,0.0,0.0001011460190056,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,0.0001065116812242,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83331298828125,0.0,0.0,7.866915984777734e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324279785156,0.0,0.0,0.0001065116739482,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.832275390625,0.0,0.0,0.0005052449414506,287.86639404296875,294.1499938964844,293.1499938964844,291.6635437011719,293.20758056640625,293.1499938964844,288.4184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777075076475,1.4950886750852987e-08,0.0010776926064863,-0.0382009707391262,0.0,0.0,0.0,-0.0122246006503701,60.0,6.233877182006836,-0.0,-7.918841760101716e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360595703125,0.0,0.0,0.0001012549837469,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,0.0001066264303517,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,7.875391020206735e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,0.0001066264157998,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,0.0005057892994955,287.8708801269531,294.1499938964844,293.1499938964844,291.6635437011719,293.2064819335937,293.1499938964844,288.4231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788684012368,1.5086639493233633e-08,0.0010788532672449,-0.0385559350252151,0.0,0.0,0.0,-0.0122918989509344,60.0,6.230078220367432,-0.0,-7.935910417700144e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360595703125,0.0,0.0,0.0001012549837469,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,0.0001066264303517,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,7.875391020206735e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,0.0001066264157998,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,0.0005057892994955,287.8708801269531,294.1499938964844,293.1499938964844,291.6635437011719,293.2064819335937,293.1499938964844,288.4231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788684012368,1.5086639493233633e-08,0.0010788532672449,-0.0385559350252151,0.0,0.0,0.0,-0.0122918989509344,60.0,6.230078220367432,-0.0,-7.935910417700144e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.837890625,0.0,0.0,0.000101314013591,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83746337890625,0.0,0.0,0.0001066885888576,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387145996094,0.0,0.0,7.879982149461284e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,0.0001066885743057,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376770019531,0.0,0.0,0.000506084121298,287.87310791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2059631347656,293.1499938964844,288.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794973932206,1.5160180666384804e-08,0.0010794822592288,-0.0387482196092605,0.0,0.0,0.0,-0.0123283565044403,60.0,6.228492736816406,-0.0,-7.945165236833418e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396911621094,0.0,0.0,0.0001013748769764,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,0.0001067526827682,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84051513671875,0.0,0.0,7.884716615080833e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,0.0001067526754923,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,0.0005063881981186,287.8753662109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2054138183594,293.1499938964844,288.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801461758092,1.523601511621564e-08,0.001080130925402,-0.0389464981853961,0.0,0.0,0.0,-0.0123659521341323,60.0,6.227051734924316,-0.0,-7.954713510116562e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,0.0001015015732264,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,0.000106886102003,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,7.894570444477722e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84332275390625,0.0,0.0,0.0001068860874511,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431701660156,0.0,0.0,0.0005070210900157,287.8798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2043762207031,293.1499938964844,288.4324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814954293891,1.5393862184964746e-08,0.0010814800625666,-0.0393591970205307,0.0,0.0,0.0,-0.012444200925529,60.0,6.224486827850342,-0.0,-7.974607285632376e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,0.0001015015732264,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,0.000106886102003,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,7.894570444477722e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84332275390625,0.0,0.0,0.0001068860874511,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431701660156,0.0,0.0,0.0005070210900157,287.8798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2043762207031,293.1499938964844,288.4324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814954293891,1.5393862184964746e-08,0.0010814800625666,-0.0393591970205307,0.0,0.0,0.0,-0.012444200925529,60.0,6.224486827850342,-0.0,-7.974607285632376e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470153808594,0.0,0.0,0.000101637422631,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466186523437,0.0,0.0,0.0001070291473297,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84783935546875,0.0,0.0,7.905135862529278e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84698486328125,0.0,0.0,0.0001070291400537,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468322753906,0.0,0.0,0.000507699616719,287.8843994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2033386230469,293.1499938964844,288.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829427046701,1.5563106359195444e-08,0.0010829272214323,-0.0398016721010208,0.0,0.0,0.0,-0.0125281019136309,60.0,6.22250509262085,-0.0,-7.99596477918385e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470153808594,0.0,0.0,0.000101637422631,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466186523437,0.0,0.0,0.0001070291473297,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84783935546875,0.0,0.0,7.905135862529278e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84698486328125,0.0,0.0,0.0001070291400537,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468322753906,0.0,0.0,0.000507699616719,287.8843994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2033386230469,293.1499938964844,288.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829427046701,1.5563106359195444e-08,0.0010829272214323,-0.0398016721010208,0.0,0.0,0.0,-0.0125281019136309,60.0,6.22250509262085,-0.0,-7.99596477918385e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507385253906,0.0,0.0,0.0001017799368128,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,0.0001071792285074,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515319824219,0.0,0.0,7.916220783954486e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507080078125,0.0,0.0,0.0001071792212314,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505554199219,0.0,0.0,0.0005084115546196,287.8889465332031,294.1499938964844,293.1499938964844,291.6635437011719,293.20233154296875,293.1499938964844,288.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844611097127,1.5740669212505054e-08,0.0010844453936442,-0.0402658693492412,0.0,0.0,0.0,-0.0126161267980933,60.0,6.221011638641357,-0.0,-8.01840300823642e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507385253906,0.0,0.0,0.0001017799368128,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,0.0001071792285074,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515319824219,0.0,0.0,7.916220783954486e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507080078125,0.0,0.0,0.0001071792212314,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505554199219,0.0,0.0,0.0005084115546196,287.8889465332031,294.1499938964844,293.1499938964844,291.6635437011719,293.20233154296875,293.1499938964844,288.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844611097127,1.5740669212505054e-08,0.0010844453936442,-0.0402658693492412,0.0,0.0,0.0,-0.0126161267980933,60.0,6.221011638641357,-0.0,-8.01840300823642e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544616699219,0.0,0.0,0.0001019286355585,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85406494140625,0.0,0.0,0.0001073358143912,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8552551269531,0.0,0.0,7.927785918582231e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544311523437,0.0,0.0,0.0001073357998393,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542785644531,0.0,0.0,0.0005091543425805,287.8935241699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2013244628906,293.1499938964844,288.4462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860452894121,1.5925930796356624e-08,0.001086029340513,-0.0407501645386219,0.0,0.0,0.0,-0.0127079682424664,60.0,6.219954013824463,-0.0,-8.041847365802823e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544616699219,0.0,0.0,0.0001019286355585,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85406494140625,0.0,0.0,0.0001073358143912,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8552551269531,0.0,0.0,7.927785918582231e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544311523437,0.0,0.0,0.0001073357998393,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542785644531,0.0,0.0,0.0005091543425805,287.8935241699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2013244628906,293.1499938964844,288.4462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860452894121,1.5925930796356624e-08,0.001086029340513,-0.0407501645386219,0.0,0.0,0.0,-0.0127079682424664,60.0,6.219954013824463,-0.0,-8.041847365802823e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563232421875,0.0,0.0,0.0001020055060507,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85595703125,0.0,0.0,0.0001074167666956,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85711669921875,0.0,0.0,7.933765300549567e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562927246094,0.0,0.0,0.0001074167521437,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.85614013671875,0.0,0.0,0.0005095383385196,287.89581298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2008361816406,293.1499938964844,288.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868643876165,1.6021708404423407e-08,0.0010868483223021,-0.0410005263984203,0.0,0.0,0.0,-0.0127554489299654,60.0,6.219608306884766,-0.0,-8.0539813041014e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85821533203125,0.0,0.0,0.0001020833078655,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578186035156,0.0,0.0,0.0001074986939784,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589782714844,0.0,0.0,7.939815986901522e-05,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581848144531,0.0,0.0,0.0001074986794264,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580322265625,0.0,0.0,0.0005099269328638,287.8981018066406,294.1499938964844,293.1499938964844,291.6635437011719,293.2003479003906,293.1499938964844,288.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876934975385,1.61186406444358e-08,0.0010876774322241,-0.0412539020180702,0.0,0.0,0.0,-0.0128035033121705,60.0,6.219345569610596,-0.0,-8.06627014071637e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86199951171875,0.0,0.0,0.0001022412034217,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616027832031,0.0,0.0,0.0001076649568858,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627624511719,0.0,0.0,7.95209634816274e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619689941406,0.0,0.0,0.0001076649496098,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86181640625,0.0,0.0,0.0005107156466692,287.9027099609375,294.1499938964844,293.1499938964844,291.6635437011719,293.19940185546875,293.1499938964844,288.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089375349693,1.6315357953544662e-08,0.0010893590515479,-0.0417680852115154,0.0,0.0,0.0,-0.0129010220989584,60.0,6.218985557556152,-0.0,-8.091239322993715e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86199951171875,0.0,0.0,0.0001022412034217,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616027832031,0.0,0.0,0.0001076649568858,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627624511719,0.0,0.0,7.95209634816274e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619689941406,0.0,0.0,0.0001076649496098,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86181640625,0.0,0.0,0.0005107156466692,287.9027099609375,294.1499938964844,293.1499938964844,291.6635437011719,293.19940185546875,293.1499938964844,288.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089375349693,1.6315357953544662e-08,0.0010893590515479,-0.0417680852115154,0.0,0.0,0.0,-0.0129010220989584,60.0,6.218985557556152,-0.0,-8.091239322993715e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86578369140625,0.0,0.0,0.0001024037555907,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86541748046875,0.0,0.0,0.0001078361383406,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665466308594,0.0,0.0,7.964739779708907e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8657531738281,0.0,0.0,0.0001078361310646,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656005859375,0.0,0.0,0.0005115277017466,287.9073181152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1984558105469,293.1499938964844,288.4599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911072604358,1.651789283130256e-08,0.0010910907294601,-0.0422974377870559,0.0,0.0,0.0,-0.0130014270544052,60.0,6.218921184539795,-0.0,-8.116987260109455e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86578369140625,0.0,0.0,0.0001024037555907,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86541748046875,0.0,0.0,0.0001078361383406,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665466308594,0.0,0.0,7.964739779708907e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8657531738281,0.0,0.0,0.0001078361310646,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656005859375,0.0,0.0,0.0005115277017466,287.9073181152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1984558105469,293.1499938964844,288.4599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911072604358,1.651789283130256e-08,0.0010910907294601,-0.0422974377870559,0.0,0.0,0.0,-0.0130014270544052,60.0,6.218921184539795,-0.0,-8.116987260109455e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695983886719,0.0,0.0,0.0001025662495521,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692321777344,0.0,0.0,0.0001080072470358,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.870361328125,0.0,0.0,7.977378118084744e-05,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695678710937,0.0,0.0,0.0001080072397598,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86944580078125,0.0,0.0,0.0005123393493704,287.9119567871094,294.1499938964844,293.1499938964844,291.6635437011719,293.197509765625,293.1499938964844,288.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928384726867,1.6720342443932168e-08,0.0010928218252956,-0.0428265333175659,0.0,0.0,0.0,-0.0131017891690135,60.0,6.219023704528809,-0.0,-8.142765040020097e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695983886719,0.0,0.0,0.0001025662495521,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692321777344,0.0,0.0,0.0001080072470358,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.870361328125,0.0,0.0,7.977378118084744e-05,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695678710937,0.0,0.0,0.0001080072397598,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86944580078125,0.0,0.0,0.0005123393493704,287.9119567871094,294.1499938964844,293.1499938964844,291.6635437011719,293.197509765625,293.1499938964844,288.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928384726867,1.6720342443932168e-08,0.0010928218252956,-0.0428265333175659,0.0,0.0,0.0,-0.0131017891690135,60.0,6.219023704528809,-0.0,-8.142765040020097e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734436035156,0.0,0.0,0.0001027234538923,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8730773925781,0.0,0.0,0.0001081727968994,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741760253906,0.0,0.0,7.989605364855379e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734130859375,0.0,0.0,0.0001081727823475,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.873291015625,0.0,0.0,0.0005131246289238,287.9165954589844,294.1499938964844,293.1499938964844,291.6635437011719,293.19659423828125,293.1499938964844,288.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945133399218,1.6916208878114958e-08,0.0010944964597001,-0.0433383882045745,0.0,0.0,0.0,-0.0131988879293203,60.0,6.219069004058838,-0.0,-8.167743459353005e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734436035156,0.0,0.0,0.0001027234538923,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8730773925781,0.0,0.0,0.0001081727968994,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741760253906,0.0,0.0,7.989605364855379e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734130859375,0.0,0.0,0.0001081727823475,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.873291015625,0.0,0.0,0.0005131246289238,287.9165954589844,294.1499938964844,293.1499938964844,291.6635437011719,293.19659423828125,293.1499938964844,288.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945133399218,1.6916208878114958e-08,0.0010944964597001,-0.0433383882045745,0.0,0.0,0.0,-0.0131988879293203,60.0,6.219069004058838,-0.0,-8.167743459353005e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753967285156,0.0,0.0,0.0001027982798404,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750305175781,0.0,0.0,0.0001082515882444,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761291503906,0.0,0.0,7.995425403350964e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753662109375,0.0,0.0,0.0001082515809684,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752136230469,0.0,0.0,0.0005134984385222,287.9189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1961669921875,293.1499938964844,288.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953105520457,1.70094374141172e-08,0.0010952935554087,-0.0435820072889328,0.0,0.0,0.0,-0.0132451048120856,60.0,6.2189788818359375,-0.0,-8.179646471262458e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773193359375,0.0,0.0,0.0001028714468702,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769836425781,0.0,0.0,0.0001083286333596,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780517578125,0.0,0.0,8.001115929801017e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772888183594,0.0,0.0,0.0001083286260836,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8771667480469,0.0,0.0,0.0005138638662174,287.9212646484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1957092285156,293.1499938964844,288.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960896033793,1.7100591165331025e-08,0.001096072490327,-0.0438202060759067,0.0,0.0,0.0,-0.0132902916520833,60.0,6.218824863433838,-0.0,-8.191292977244302e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,0.0001030128478305,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.880859375,0.0,0.0,0.0001084775358322,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819274902344,0.0,0.0,8.012113539734855e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811950683594,0.0,0.0,0.0001084775212802,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88104248046875,0.0,0.0,0.0005145702161826,287.92596435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.19482421875,293.1499938964844,288.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975965997204,1.7276764907592224e-08,0.0010975793702527,-0.0442805364727973,0.0,0.0,0.0,-0.0133776301518082,60.0,6.2183332443237305,-0.0,-8.213824287395256e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,0.0001030128478305,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.880859375,0.0,0.0,0.0001084775358322,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819274902344,0.0,0.0,8.012113539734855e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811950683594,0.0,0.0,0.0001084775212802,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88104248046875,0.0,0.0,0.0005145702161826,287.92596435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.19482421875,293.1499938964844,288.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975965997204,1.7276764907592224e-08,0.0010975793702527,-0.0442805364727973,0.0,0.0,0.0,-0.0133776301518082,60.0,6.2183332443237305,-0.0,-8.213824287395256e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851318359375,0.0,0.0,0.0001031408392009,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847961425781,0.0,0.0,0.000108612322947,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858337402344,0.0,0.0,8.022068504942581e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851013183594,0.0,0.0,0.000108612308395,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8849792480469,0.0,0.0,0.00051520956913,287.9306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1939697265625,293.1499938964844,288.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989602888002,1.743623734284938e-08,0.0010989429429173,-0.0446972101926803,0.0,0.0,0.0,-0.013456686399877,60.0,6.217303276062012,-0.0,-8.23424741724921e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851318359375,0.0,0.0,0.0001031408392009,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847961425781,0.0,0.0,0.000108612322947,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858337402344,0.0,0.0,8.022068504942581e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851013183594,0.0,0.0,0.000108612308395,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8849792480469,0.0,0.0,0.00051520956913,287.9306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1939697265625,293.1499938964844,288.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989602888002,1.743623734284938e-08,0.0010989429429173,-0.0446972101926803,0.0,0.0,0.0,-0.013456686399877,60.0,6.217303276062012,-0.0,-8.23424741724921e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890686035156,0.0,0.0,0.0001032550644595,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88873291015625,0.0,0.0,0.0001087326018023,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8897705078125,0.0,0.0,8.030952449189499e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0001087325945263,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.888916015625,0.0,0.0,0.00051578017883,287.93536376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.193115234375,293.1499938964844,288.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001772945746,1.7578548394681093e-08,0.001100159715861,-0.0450690239667892,0.0,0.0,0.0,-0.0135272359475493,60.0,6.215665817260742,-0.0,-8.252493444160791e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890686035156,0.0,0.0,0.0001032550644595,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88873291015625,0.0,0.0,0.0001087326018023,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8897705078125,0.0,0.0,8.030952449189499e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0001087325945263,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.888916015625,0.0,0.0,0.00051578017883,287.93536376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.193115234375,293.1499938964844,288.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001772945746,1.7578548394681093e-08,0.001100159715861,-0.0450690239667892,0.0,0.0,0.0,-0.0135272359475493,60.0,6.215665817260742,-0.0,-8.252493444160791e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930053710937,0.0,0.0,0.0001033536973409,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8926696777344,0.0,0.0,0.0001088364660972,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937072753906,0.0,0.0,8.038623491302133e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930053710937,0.0,0.0,0.0001088364515453,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8928527832031,0.0,0.0,0.0005162728484719,287.9400939941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1922912597656,293.1499938964844,288.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012280592694,1.7701426102689766e-08,0.0011012103641405,-0.0453900508582592,0.0,0.0,0.0,-0.0135881518945097,60.0,6.213319778442383,-0.0,-8.268264650723722e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930053710937,0.0,0.0,0.0001033536973409,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8926696777344,0.0,0.0,0.0001088364660972,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937072753906,0.0,0.0,8.038623491302133e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930053710937,0.0,0.0,0.0001088364515453,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8928527832031,0.0,0.0,0.0005162728484719,287.9400939941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1922912597656,293.1499938964844,288.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012280592694,1.7701426102689766e-08,0.0011012103641405,-0.0453900508582592,0.0,0.0,0.0,-0.0135881518945097,60.0,6.213319778442383,-0.0,-8.268264650723722e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89501953125,0.0,0.0,0.000103394355392,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946838378906,0.0,0.0,0.0001088792851078,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89569091796875,0.0,0.0,8.041786350077018e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949890136719,0.0,0.0,0.0001088792705559,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89483642578125,0.0,0.0,0.0005164759350009,287.94244384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.19189453125,293.1499938964844,288.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016611242666,1.7752084247035782e-08,0.0011016434291377,-0.0455223955214023,0.0,0.0,0.0,-0.0136132650077342,60.0,6.211742877960205,-0.0,-8.274770380012343e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
