time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18071160,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970031738281,0.0,0.0,0.0001034323358908,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89666748046875,0.0,0.0,0.0001089192737708,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976745605469,0.0,0.0,8.044739661272615e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89697265625,0.0,0.0,0.0001089192664949,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968505859375,0.0,0.0,0.0005166656337678,287.94482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.19146728515625,293.1499938964844,288.496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020647361874,1.7799395735096368e-08,0.0011020469246432,-0.0456459932029247,0.0,0.0,0.0,-0.0136367138475179,60.0,6.210022926330566,-0.0,-8.28084907311677e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009704589844,0.0,0.0,0.0001034971137414,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006652832031,0.0,0.0,0.0001089874931494,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9016418457031,0.0,0.0,8.049778989516199e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009704589844,0.0,0.0,0.0001089874858735,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008178710937,0.0,0.0,0.0005169892683625,287.9495544433594,294.1499938964844,293.1499938964844,291.6635437011719,293.190673828125,293.1499938964844,288.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027561267837,1.7880104508094522e-08,0.0011027381988242,-0.045856837183237,0.0,0.0,0.0,-0.013676730915904,60.0,6.206077575683594,-0.0,-8.291223707601605e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009704589844,0.0,0.0,0.0001034971137414,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006652832031,0.0,0.0,0.0001089874931494,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9016418457031,0.0,0.0,8.049778989516199e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009704589844,0.0,0.0,0.0001089874858735,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008178710937,0.0,0.0,0.0005169892683625,287.9495544433594,294.1499938964844,293.1499938964844,291.6635437011719,293.190673828125,293.1499938964844,288.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027561267837,1.7880104508094522e-08,0.0011027381988242,-0.045856837183237,0.0,0.0,0.0,-0.013676730915904,60.0,6.206077575683594,-0.0,-8.291223707601605e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049987792969,0.0,0.0,0.0001035388486343,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046630859375,0.0,0.0,0.0001090314399334,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056396484375,0.0,0.0,8.053024794207886e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90496826171875,0.0,0.0,0.0001090314326575,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90484619140625,0.0,0.0,0.0005171977099962,287.9543151855469,294.1499938964844,293.1499938964844,291.6635437011719,293.1898803710937,293.1499938964844,288.50537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032007168978,1.7932093143713246e-08,0.0011031827889382,-0.0459926463663578,0.0,0.0,0.0,-0.0137025024741888,60.0,6.201045513153076,-0.0,-8.297909914745105e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049987792969,0.0,0.0,0.0001035388486343,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046630859375,0.0,0.0,0.0001090314399334,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056396484375,0.0,0.0,8.053024794207886e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90496826171875,0.0,0.0,0.0001090314326575,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90484619140625,0.0,0.0,0.0005171977099962,287.9543151855469,294.1499938964844,293.1499938964844,291.6635437011719,293.1898803710937,293.1499938964844,288.50537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032007168978,1.7932093143713246e-08,0.0011031827889382,-0.0459926463663578,0.0,0.0,0.0,-0.0137025024741888,60.0,6.201045513153076,-0.0,-8.297909914745105e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090270996094,0.0,0.0,0.0001035585009958,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90869140625,0.0,0.0,0.0001090521327569,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90966796875,0.0,0.0,8.054552745306864e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90899658203125,0.0,0.0,0.0001090521254809,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90887451171875,0.0,0.0,0.0005172959063202,287.9590759277344,294.1499938964844,293.1499938964844,291.6635437011719,293.1891174316406,293.1499938964844,288.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034100316464,1.7956562459175984e-08,0.0011033919872716,-0.0460565686225891,0.0,0.0,0.0,-0.0137146338820457,60.0,6.19492769241333,-0.0,-8.301058329607258e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090270996094,0.0,0.0,0.0001035585009958,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90869140625,0.0,0.0,0.0001090521327569,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90966796875,0.0,0.0,8.054552745306864e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90899658203125,0.0,0.0,0.0001090521254809,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90887451171875,0.0,0.0,0.0005172959063202,287.9590759277344,294.1499938964844,293.1499938964844,291.6635437011719,293.1891174316406,293.1499938964844,288.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034100316464,1.7956562459175984e-08,0.0011033919872716,-0.0460565686225891,0.0,0.0,0.0,-0.0137146338820457,60.0,6.19492769241333,-0.0,-8.301058329607258e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130554199219,0.0,0.0,0.0001035549066727,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9127502441406,0.0,0.0,0.0001090483419829,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136962890625,0.0,0.0,8.05427334853448e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130249023437,0.0,0.0,0.000109048334707,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91290283203125,0.0,0.0,0.0005172779201529,287.9638366699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1883544921875,293.1499938964844,288.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033716145902,1.79520682763723e-08,0.0011033536866307,-0.0460448302328586,0.0,0.0,0.0,-0.0137124061584472,60.0,6.187658309936523,-0.0,-8.30047994782035e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130554199219,0.0,0.0,0.0001035549066727,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9127502441406,0.0,0.0,0.0001090483419829,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136962890625,0.0,0.0,8.05427334853448e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130249023437,0.0,0.0,0.000109048334707,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91290283203125,0.0,0.0,0.0005172779201529,287.9638366699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1883544921875,293.1499938964844,288.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033716145902,1.79520682763723e-08,0.0011033536866307,-0.0460448302328586,0.0,0.0,0.0,-0.0137124061584472,60.0,6.187658309936523,-0.0,-8.30047994782035e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150695800781,0.0,0.0,0.0001035409877658,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147644042969,0.0,0.0,0.0001090336882043,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91571044921875,0.0,0.0,8.053190686041489e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150695800781,0.0,0.0,0.0001090336736524,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,0.0005172084202058,287.9662170410156,294.1499938964844,293.1499938964844,291.6635437011719,293.18798828125,293.1499938964844,288.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032228358089,1.79347150464082e-08,0.0011032049078494,-0.0459994971752166,0.0,0.0,0.0,-0.0137038016691803,60.0,6.183417320251465,-0.0,-8.298247422544591e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9171142578125,0.0,0.0,0.0001035242821672,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9167785644531,0.0,0.0,0.0001090160949388,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.917724609375,0.0,0.0,8.051891200011596e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9170837402344,0.0,0.0,0.0001090160876628,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169616699219,0.0,0.0,0.0005171249504201,287.9685974121094,294.1499938964844,293.1499938964844,291.6635437011719,293.1876220703125,293.1499938964844,288.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030448367819,1.791389436789359e-08,0.0011030269088223,-0.0459451042115688,0.0,0.0,0.0,-0.0136934798210859,60.0,6.179006576538086,-0.0,-8.295569386973511e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211730957031,0.0,0.0,0.0001034735469147,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208679199219,0.0,0.0,0.000108962667582,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,8.047944720601663e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.921142578125,0.0,0.0,0.0001089626603061,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210205078125,0.0,0.0,0.0005168715142644,287.973388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1868896484375,293.1499938964844,288.5234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025046696886,1.7850661393481463e-08,0.0011024868581444,-0.0457799211144447,0.0,0.0,0.0,-0.0136621361598372,60.0,6.169397354125977,-0.0,-8.28743864644821e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211730957031,0.0,0.0,0.0001034735469147,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208679199219,0.0,0.0,0.000108962667582,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,8.047944720601663e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.921142578125,0.0,0.0,0.0001089626603061,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210205078125,0.0,0.0,0.0005168715142644,287.973388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1868896484375,293.1499938964844,288.5234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025046696886,1.7850661393481463e-08,0.0011024868581444,-0.0457799211144447,0.0,0.0,0.0,-0.0136621361598372,60.0,6.169397354125977,-0.0,-8.28743864644821e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232788085937,0.0,0.0,0.0001034317247103,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229736328125,0.0,0.0,0.0001089186262106,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92388916015625,0.0,0.0,8.044692367548123e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232482910156,0.0,0.0,0.0001089186189346,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231262207031,0.0,0.0,0.0005166626651771,287.9758605957031,294.1499938964844,293.1499938964844,291.6635437011719,293.1865234375,293.1499938964844,288.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020585661754,1.7798546636527135e-08,0.0011020407546311,-0.0456437766551971,0.0,0.0,0.0,-0.0136362984776496,60.0,6.163617134094238,-0.0,-8.280740360078198e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252319335937,0.0,0.0,0.000103392994788,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.0,0.0001088778371922,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92584228515625,0.0,0.0,8.041680121095851e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252014160156,0.0,0.0,0.0001088778299163,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250793457031,0.0,0.0,0.0005164691829122,287.9781494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1861877441406,293.1499938964844,288.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016462231054,1.7750277692130112e-08,0.0011016285279765,-0.0455176755785942,0.0,0.0,0.0,-0.0136123718693852,60.0,6.158281326293945,-0.0,-8.274538743080485e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,0.0001032721702358,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92901611328125,0.0,0.0,0.0001087506097974,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.929931640625,0.0,0.0,8.032282494241372e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292907714844,0.0,0.0,0.0001087506025214,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291687011719,0.0,0.0,0.0005158656276762,287.98291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1854858398437,293.1499938964844,288.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003589024767,1.7599719015493065e-08,0.0011003413237631,-0.0451243370771408,0.0,0.0,0.0,-0.0135377347469329,60.0,6.145397186279297,-0.0,-8.255209849039603e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,0.0001032721702358,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92901611328125,0.0,0.0,0.0001087506097974,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.929931640625,0.0,0.0,8.032282494241372e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292907714844,0.0,0.0,0.0001087506025214,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291687011719,0.0,0.0,0.0005158656276762,287.98291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1854858398437,293.1499938964844,288.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003589024767,1.7599719015493065e-08,0.0011003413237631,-0.0451243370771408,0.0,0.0,0.0,-0.0135377347469329,60.0,6.145397186279297,-0.0,-8.255209849039603e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93341064453125,0.0,0.0,0.0001031027568387,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93310546875,0.0,0.0,0.0001085722033167,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339904785156,0.0,0.0,8.019105735002086e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333801269531,0.0,0.0,0.0001085721960407,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332580566406,0.0,0.0,0.0005150193464942,287.9877014160156,294.1499938964844,293.1499938964844,291.6635437011719,293.184814453125,293.1499938964844,288.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985538829118,1.7388607886914542e-08,0.0010985365370288,-0.0445727668702602,0.0,0.0,0.0,-0.0134330792352557,60.0,6.130337238311768,-0.0,-8.228144565691765e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93341064453125,0.0,0.0,0.0001031027568387,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93310546875,0.0,0.0,0.0001085722033167,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339904785156,0.0,0.0,8.019105735002086e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333801269531,0.0,0.0,0.0001085721960407,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332580566406,0.0,0.0,0.0005150193464942,287.9877014160156,294.1499938964844,293.1499938964844,291.6635437011719,293.184814453125,293.1499938964844,288.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985538829118,1.7388607886914542e-08,0.0010985365370288,-0.0445727668702602,0.0,0.0,0.0,-0.0134330792352557,60.0,6.130337238311768,-0.0,-8.228144565691765e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354553222656,0.0,0.0,0.0001029942068271,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351501464844,0.0,0.0,0.0001084578980226,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93603515625,0.0,0.0,8.010662713786587e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354248046875,0.0,0.0,0.0001084578907466,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.935302734375,0.0,0.0,0.0005144771421328,287.9900817871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1844787597656,293.1499938964844,288.53912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973968310281,1.725334719537841e-08,0.0010973796015605,-0.0442193485796451,0.0,0.0,0.0,-0.0133660230785608,60.0,6.121581554412842,-0.0,-8.210827928678557e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375,0.0,0.0,0.0001028831029543,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93719482421875,0.0,0.0,0.0001083409006241,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380798339844,0.0,0.0,8.002021786523983e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374694824219,0.0,0.0,0.0001083408933482,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373474121094,0.0,0.0,0.0005139221902936,287.9924621582031,294.1499938964844,293.1499938964844,291.6635437011719,293.18414306640625,293.1499938964844,288.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096213934943,1.7114905048742912e-08,0.0010961968218907,-0.043857604265213,0.0,0.0,0.0,-0.0132973967120051,60.0,6.112709999084473,-0.0,-8.19312191424615e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94158935546875,0.0,0.0,0.0001026295431074,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412841796875,0.0,0.0,0.0001080738875316,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421691894531,0.0,0.0,7.982300303410739e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415588378906,0.0,0.0,0.0001080738802556,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414367675781,0.0,0.0,0.0005126555915921,287.9972229003906,294.1499938964844,293.1499938964844,291.6635437011719,293.1835021972656,293.1499938964844,288.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935135651379,1.6798948010432472e-08,0.0010934966849163,-0.0430319532752037,0.0,0.0,0.0,-0.0131407715380191,60.0,6.093287944793701,-0.0,-8.152785113679786e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94158935546875,0.0,0.0,0.0001026295431074,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412841796875,0.0,0.0,0.0001080738875316,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421691894531,0.0,0.0,7.982300303410739e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415588378906,0.0,0.0,0.0001080738802556,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414367675781,0.0,0.0,0.0005126555915921,287.9972229003906,294.1499938964844,293.1499938964844,291.6635437011719,293.1835021972656,293.1499938964844,288.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935135651379,1.6798948010432472e-08,0.0010934966849163,-0.0430319532752037,0.0,0.0,0.0,-0.0131407715380191,60.0,6.093287944793701,-0.0,-8.152785113679786e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,0.0001023402364808,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454040527344,0.0,0.0,0.0001077692359103,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462585449219,0.0,0.0,7.959798676893115e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456481933594,0.0,0.0,0.0001077692286344,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455261230469,0.0,0.0,0.0005112104699946,288.001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.182861328125,293.1499938964844,288.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904307710006,1.6438464811585618e-08,0.0010904143564403,-0.0420898422598838,0.0,0.0,0.0,-0.012962064705789,60.0,6.071834564208984,-0.0,-8.106884763492418e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,0.0001023402364808,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454040527344,0.0,0.0,0.0001077692359103,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462585449219,0.0,0.0,7.959798676893115e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456481933594,0.0,0.0,0.0001077692286344,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455261230469,0.0,0.0,0.0005112104699946,288.001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.182861328125,293.1499938964844,288.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904307710006,1.6438464811585618e-08,0.0010904143564403,-0.0420898422598838,0.0,0.0,0.0,-0.012962064705789,60.0,6.071834564208984,-0.0,-8.106884763492418e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94976806640625,0.0,0.0,0.0001020216514007,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494934082031,0.0,0.0,0.0001074337487807,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503173828125,0.0,0.0,7.935019675642252e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9497375488281,0.0,0.0,0.0001074337415047,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496154785156,0.0,0.0,0.0005096190725453,288.0066833496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1822204589844,293.1499938964844,288.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870348196476,1.6041488137830132e-08,0.0010870187543332,-0.0410522297024726,0.0,0.0,0.0,-0.0127652613446116,60.0,6.048650741577148,-0.0,-8.05648809887316e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94976806640625,0.0,0.0,0.0001020216514007,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494934082031,0.0,0.0,0.0001074337487807,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503173828125,0.0,0.0,7.935019675642252e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9497375488281,0.0,0.0,0.0001074337415047,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496154785156,0.0,0.0,0.0005096190725453,288.0066833496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1822204589844,293.1499938964844,288.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870348196476,1.6041488137830132e-08,0.0010870187543332,-0.0410522297024726,0.0,0.0,0.0,-0.0127652613446116,60.0,6.048650741577148,-0.0,-8.05648809887316e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.953857421875,0.0,0.0,0.0001016731621348,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535827636719,0.0,0.0,0.0001070667713065,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.95440673828125,0.0,0.0,7.907915278337896e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538269042969,0.0,0.0,0.0001070667640306,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537048339844,0.0,0.0,0.0005078782560303,288.01141357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1816101074219,293.1499938964844,288.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833217529579,1.5607257708438738e-08,0.0010833060368895,-0.039917092770338,0.0,0.0,0.0,-0.0125499963760375,60.0,6.023703098297119,-0.0,-8.001541118574097e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.953857421875,0.0,0.0,0.0001016731621348,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535827636719,0.0,0.0,0.0001070667713065,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.95440673828125,0.0,0.0,7.907915278337896e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538269042969,0.0,0.0,0.0001070667640306,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537048339844,0.0,0.0,0.0005078782560303,288.01141357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1816101074219,293.1499938964844,288.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833217529579,1.5607257708438738e-08,0.0010833060368895,-0.039917092770338,0.0,0.0,0.0,-0.0125499963760375,60.0,6.023703098297119,-0.0,-8.001541118574097e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559020996094,0.0,0.0,0.000101490993984,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95562744140625,0.0,0.0,0.000106874940684,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564514160156,0.0,0.0,7.893746078480035e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95587158203125,0.0,0.0,0.0001068749334081,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95574951171875,0.0,0.0,0.0005069682956673,288.0137634277344,294.1499938964844,293.1499938964844,291.6635437011719,293.1813049316406,293.1499938964844,288.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813794797286,1.5380267726072816e-08,0.0010813641129061,-0.039323654025793,0.0,0.0,0.0,-0.0124374628067016,60.0,6.01073694229126,-0.0,-7.972892746010984e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579162597656,0.0,0.0,0.0001013037472148,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576721191406,0.0,0.0,0.0001066777549567,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95849609375,0.0,0.0,7.879182521719486e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579162597656,0.0,0.0,0.0001066777476808,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577941894531,0.0,0.0,0.0005060329567641,288.01611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1810302734375,293.1499938964844,288.5636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793848196044,1.514695213700179e-08,0.0010793696856126,-0.0387136302888393,0.0,0.0,0.0,-0.0123218018561601,60.0,5.997483730316162,-0.0,-7.943499724660796e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620056152344,0.0,0.0,0.0001009212865028,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96173095703125,0.0,0.0,0.0001062750088749,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9625549316406,0.0,0.0,7.849435496609658e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96197509765625,0.0,0.0,0.0001062750015989,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618835449219,0.0,0.0,0.0005041225231252,288.02081298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1804504394531,293.1499938964844,288.5681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753120295703,1.4670403558625368e-08,0.0010752973612397,-0.0374675244092941,0.0,0.0,0.0,-0.0120855690911412,60.0,5.970414161682129,-0.0,-7.883632946459329e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620056152344,0.0,0.0,0.0001009212865028,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96173095703125,0.0,0.0,0.0001062750088749,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9625549316406,0.0,0.0,7.849435496609658e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96197509765625,0.0,0.0,0.0001062750015989,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618835449219,0.0,0.0,0.0005041225231252,288.02081298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1804504394531,293.1499938964844,288.5681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753120295703,1.4670403558625368e-08,0.0010752973612397,-0.0374675244092941,0.0,0.0,0.0,-0.0120855690911412,60.0,5.970414161682129,-0.0,-7.883632946459329e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644470214844,0.0,0.0,0.0001006851962301,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96417236328125,0.0,0.0,0.0001060263966792,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649963378906,0.0,0.0,7.831073162378743e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644470214844,0.0,0.0,0.0001060263894032,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643249511719,0.0,0.0,0.0005029431777074,288.02362060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1800842285156,293.1499938964844,288.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727947810664,1.4376229096058069e-08,0.0010727803455665,-0.0366982147097587,0.0,0.0,0.0,-0.0119397267699241,60.0,5.953707218170166,-0.0,-7.846789884524696e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9660949707031,0.0,0.0,0.0001005272497422,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658203125,0.0,0.0,0.0001058600682881,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96661376953125,0.0,0.0,7.818788435542956e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.966064453125,0.0,0.0,0.0001058600610122,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659423828125,0.0,0.0,0.0005021542310714,288.0254821777344,294.1499938964844,293.1499938964844,291.6635437011719,293.17987060546875,293.1499938964844,288.57257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071113278158,1.4179426521820916e-08,0.0010710990754887,-0.0361835099756717,0.0,0.0,0.0,-0.0118421707302331,60.0,5.942526817321777,-0.0,-7.82218947392721e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701538085937,0.0,0.0,0.0001001262498903,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698791503906,0.0,0.0,0.0001054377935361,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706726074219,0.0,0.0,7.787599315633997e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701232910156,0.0,0.0,0.0001054377862601,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97003173828125,0.0,0.0,0.0005001511308364,288.0301513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1792907714844,293.1499938964844,288.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668404866009,1.3679782639997029e-08,0.0010668268660083,-0.0348766483366489,0.0,0.0,0.0,-0.0115944761782884,60.0,5.914034843444824,-0.0,-7.75990827150963e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701538085937,0.0,0.0,0.0001001262498903,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698791503906,0.0,0.0,0.0001054377935361,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706726074219,0.0,0.0,7.787599315633997e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701232910156,0.0,0.0,0.0001054377862601,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97003173828125,0.0,0.0,0.0005001511308364,288.0301513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1792907714844,293.1499938964844,288.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668404866009,1.3679782639997029e-08,0.0010668268660083,-0.0348766483366489,0.0,0.0,0.0,-0.0115944761782884,60.0,5.914034843444824,-0.0,-7.75990827150963e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742126464844,0.0,0.0,9.972338011721148e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,0.0001050135542755,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747314453125,0.0,0.0,7.756265404168516e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97418212890625,0.0,0.0,0.0001050135469995,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,0.0004981387173756,288.0348205566406,294.1499938964844,293.1499938964844,291.6635437011719,293.17877197265625,293.1499938964844,288.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625479044392,1.3177808177999852e-08,0.0010625347495079,-0.0335635170340538,0.0,0.0,0.0,-0.0113456277176737,60.0,5.885205268859863,-0.0,-7.697586568156113e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742126464844,0.0,0.0,9.972338011721148e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,0.0001050135542755,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747314453125,0.0,0.0,7.756265404168516e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97418212890625,0.0,0.0,0.0001050135469995,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,0.0004981387173756,288.0348205566406,294.1499938964844,293.1499938964844,291.6635437011719,293.17877197265625,293.1499938964844,288.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625479044392,1.3177808177999852e-08,0.0010625347495079,-0.0335635170340538,0.0,0.0,0.0,-0.0113456277176737,60.0,5.885205268859863,-0.0,-7.697586568156113e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
