time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18073500,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9762268066406,0.0,0.0,9.952308028005064e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759826660156,0.0,0.0,0.0001048026315402,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97674560546875,0.0,0.0,7.740686123725027e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761962890625,0.0,0.0,0.0001048026242642,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761047363281,0.0,0.0,0.0004971381858922,288.037109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1784973144531,293.1499938964844,288.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604116832837,1.2928237147491473e-08,0.001060398761183,-0.0329105891287326,0.0,0.0,0.0,-0.011221894994378,60.0,5.870737075805664,-0.0,-7.666695722718941e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9782409667969,0.0,0.0,9.932398097589612e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779968261719,0.0,0.0,0.0001045929748215,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.978759765625,0.0,0.0,7.72520070313476e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9782409667969,0.0,0.0,0.0001045929675456,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781188964844,0.0,0.0,0.0004961436497978,288.0394287109375,294.1499938964844,293.1499938964844,291.6635437011719,293.17822265625,293.1499938964844,288.5858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058290246874,1.2680163585798713e-08,0.001058277557604,-0.0322615429759025,0.0,0.0,0.0,-0.0110989147797226,60.0,5.8562846183776855,-0.0,-7.636050725068344e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822998046875,0.0,0.0,9.892926027532668e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820556640625,0.0,0.0,0.0001041773139149,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828186035156,0.0,0.0,7.694500527577475e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822692871094,0.0,0.0,0.000104177306639,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.982177734375,0.0,0.0,0.0004941719816997,288.0440368652344,294.1499938964844,293.1499938964844,291.6635437011719,293.1777038574219,293.1499938964844,288.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540860239416,1.218834899674448e-08,0.0010540738003328,-0.0309746600687503,0.0,0.0,0.0,-0.0108551094308495,60.0,5.827477931976318,-0.0,-7.575477667387531e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822998046875,0.0,0.0,9.892926027532668e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820556640625,0.0,0.0,0.0001041773139149,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828186035156,0.0,0.0,7.694500527577475e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822692871094,0.0,0.0,0.000104177306639,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.982177734375,0.0,0.0,0.0004941719816997,288.0440368652344,294.1499938964844,293.1499938964844,291.6635437011719,293.1777038574219,293.1499938964844,288.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540860239416,1.218834899674448e-08,0.0010540738003328,-0.0309746600687503,0.0,0.0,0.0,-0.0108551094308495,60.0,5.827477931976318,-0.0,-7.575477667387531e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,9.854412928689273e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.986083984375,0.0,0.0,0.0001037717447616,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9868469238281,0.0,0.0,7.664545410079882e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,0.0001037717374856,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,0.0004922481602989,288.04864501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1771850585937,293.1499938964844,288.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499827330932,1.1708481295613636e-08,0.001049971091561,-0.0297188907861709,0.0,0.0,0.0,-0.0106172207742929,60.0,5.798950672149658,-0.0,-7.516608491187071e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,9.854412928689273e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.986083984375,0.0,0.0,0.0001037717447616,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9868469238281,0.0,0.0,7.664545410079882e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,0.0001037717374856,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,0.0004922481602989,288.04864501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1771850585937,293.1499938964844,288.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499827330932,1.1708481295613636e-08,0.001049971091561,-0.0297188907861709,0.0,0.0,0.0,-0.0106172207742929,60.0,5.798950672149658,-0.0,-7.516608491187071e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903564453125,0.0,0.0,9.817317186389118e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901123046875,0.0,0.0,0.0001033811131492,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908752441406,0.0,0.0,7.635693327756599e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903564453125,0.0,0.0,0.0001033811058732,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902648925781,0.0,0.0,0.0004903951194137,288.05322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1766967773437,293.1499938964844,288.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460303165018,1.1246283015964309e-08,0.0010460190242156,-0.0285092331469059,0.0,0.0,0.0,-0.0103880912065505,60.0,5.770951747894287,-0.0,-7.460123896407822e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903564453125,0.0,0.0,9.817317186389118e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901123046875,0.0,0.0,0.0001033811131492,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908752441406,0.0,0.0,7.635693327756599e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903564453125,0.0,0.0,0.0001033811058732,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902648925781,0.0,0.0,0.0004903951194137,288.05322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1766967773437,293.1499938964844,288.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460303165018,1.1246283015964309e-08,0.0010460190242156,-0.0285092331469059,0.0,0.0,0.0,-0.0103880912065505,60.0,5.770951747894287,-0.0,-7.460123896407822e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.994384765625,0.0,0.0,9.781631524674594e-05,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.994140625,0.0,0.0,0.0001030053244903,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.994873046875,0.0,0.0,7.607937732245773e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.994384765625,0.0,0.0,0.0001030053172144,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942626953125,0.0,0.0,0.0004886125680059,288.05780029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1762084960937,293.1499938964844,288.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422276100143,1.0801651129099813e-08,0.0010422167833894,-0.0273454319685697,0.0,0.0,0.0,-0.0101676667109131,60.0,5.743569374084473,-0.0,-7.405986934827524e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.994384765625,0.0,0.0,9.781631524674594e-05,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.994140625,0.0,0.0,0.0001030053244903,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.994873046875,0.0,0.0,7.607937732245773e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.994384765625,0.0,0.0,0.0001030053172144,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942626953125,0.0,0.0,0.0004886125680059,288.05780029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1762084960937,293.1499938964844,288.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422276100143,1.0801651129099813e-08,0.0010422167833894,-0.0273454319685697,0.0,0.0,0.0,-0.0101676667109131,60.0,5.743569374084473,-0.0,-7.405986934827524e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99639892578125,0.0,0.0,9.764666174305604e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99615478515625,0.0,0.0,0.0001028266706271,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99688720703125,0.0,0.0,7.594742783112451e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9963684082031,0.0,0.0,0.0001028266633511,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99627685546875,0.0,0.0,0.0004877651226706,288.0600891113281,294.1499938964844,293.1499938964844,291.6635437011719,293.17596435546875,293.1499938964844,288.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404180502519,1.059026732974644e-08,0.0010404074564576,-0.0267921090126037,0.0,0.0,0.0,-0.0100628649815917,60.0,5.730240345001221,-0.0,-7.38031857849819e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984130859375,0.0,0.0,9.748400771059096e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981689453125,0.0,0.0,0.0001026553873089,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989013671875,0.0,0.0,7.582091348012909e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983825683594,0.0,0.0,0.0001026553800329,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.998291015625,0.0,0.0,0.0004869526310358,288.0623474121094,294.1499938964844,293.1499938964844,291.6635437011719,293.1757202148437,293.1499938964844,288.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386848589405,1.0387606330652945e-08,0.0010386744979768,-0.02626159414649,0.0,0.0,0.0,-0.0099623976275324,60.0,5.717273235321045,-0.0,-7.35575085286655e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024108886719,0.0,0.0,9.716513886814936e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.002197265625,0.0,0.0,0.000102319601865,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028991699219,0.0,0.0,7.557290518889204e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024108886719,0.0,0.0,0.000102319594589,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023193359375,0.0,0.0,0.0004853598074987,288.06689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1752624511719,293.1499938964844,288.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352880926802,9.990310800844782e-09,0.0010352780809625,-0.0252215135842561,0.0,0.0,0.0,-0.0097654452547431,60.0,5.691655158996582,-0.0,-7.307708216330866e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024108886719,0.0,0.0,9.716513886814936e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.002197265625,0.0,0.0,0.000102319601865,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028991699219,0.0,0.0,7.557290518889204e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024108886719,0.0,0.0,0.000102319594589,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023193359375,0.0,0.0,0.0004853598074987,288.06689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1752624511719,293.1499938964844,288.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352880926802,9.990310800844782e-09,0.0010352780809625,-0.0252215135842561,0.0,0.0,0.0,-0.0097654452547431,60.0,5.691655158996582,-0.0,-7.307708216330866e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0051574707031,0.0,0.0,9.696145571069792e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049133300781,0.0,0.0,0.0001021051139105,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.005615234375,0.0,0.0,7.541448576375842e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.005126953125,0.0,0.0,0.0001021051066345,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050354003906,0.0,0.0,0.0004843423957936,288.0699768066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1749572753906,293.1499938964844,288.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033118693158,9.736533357340704e-09,0.0010331089142709,-0.0245571061968803,0.0,0.0,0.0,-0.0096396412700414,60.0,5.674825668334961,-0.0,-7.277101587988e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064392089844,0.0,0.0,9.68671083683148e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061950683594,0.0,0.0,0.0001020057607092,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00689697265625,0.0,0.0,7.534110773121938e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00640869140625,0.0,0.0,0.0001020057534333,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063171386719,0.0,0.0,0.0004838710883632,288.0714111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1748046875,293.1499938964844,288.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321123991161,9.618979390779714e-09,0.0010321028530597,-0.0242493320256471,0.0,0.0,0.0,-0.0095813600346446,60.0,5.666973114013672,-0.0,-7.262946866148924e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01043701171875,0.0,0.0,9.659118222771212e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101928710937,0.0,0.0,0.0001017151953419,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,7.512649608543143e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104064941406,0.0,0.0,0.000101715188066,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01031494140625,0.0,0.0,0.0004824927891604,288.075927734375,294.1499938964844,293.1499938964844,291.6635437011719,293.17437744140625,293.1499938964844,288.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291723301634,9.275188617152708e-09,0.0010291630169376,-0.0233491938561201,0.0,0.0,0.0,-0.0094109280034899,60.0,5.6433587074279785,-0.0,-7.221627384979001e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01043701171875,0.0,0.0,9.659118222771212e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101928710937,0.0,0.0,0.0001017151953419,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,7.512649608543143e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104064941406,0.0,0.0,0.000101715188066,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01031494140625,0.0,0.0,0.0004824927891604,288.075927734375,294.1499938964844,293.1499938964844,291.6635437011719,293.17437744140625,293.1499938964844,288.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291723301634,9.275188617152708e-09,0.0010291630169376,-0.0233491938561201,0.0,0.0,0.0,-0.0094109280034899,60.0,5.6433587074279785,-0.0,-7.221627384979001e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,9.633859008317812e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01422119140625,0.0,0.0,0.0001014492008835,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.014892578125,0.0,0.0,7.493003067793325e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,0.0001014491936075,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.01434326171875,0.0,0.0,0.0004812310216948,288.0804443359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1739196777344,293.1499938964844,288.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264806915074,8.960466146845647e-09,0.0010264717275276,-0.0225251168012619,0.0,0.0,0.0,-0.0092549063265323,60.0,5.620883941650391,-0.0,-7.183905381680233e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,9.633859008317812e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01422119140625,0.0,0.0,0.0001014492008835,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.014892578125,0.0,0.0,7.493003067793325e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,0.0001014491936075,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.01434326171875,0.0,0.0,0.0004812310216948,288.0804443359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1739196777344,293.1499938964844,288.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264806915074,8.960466146845647e-09,0.0010264717275276,-0.0225251168012619,0.0,0.0,0.0,-0.0092549063265323,60.0,5.620883941650391,-0.0,-7.183905381680233e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164489746094,0.0,0.0,9.622325887903572e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162048339844,0.0,0.0,0.000101327750599,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01690673828125,0.0,0.0,7.484032539650798e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01641845703125,0.0,0.0,0.000101327743323,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0163269042969,0.0,0.0,0.0004806549113709,288.0826721191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1737060546875,293.1499938964844,288.6271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252534411847,8.816770424857623e-09,0.0010252445936203,-0.0221488438546657,0.0,0.0,0.0,-0.0091836778447031,60.0,5.610190391540527,-0.0,-7.166715221273989e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,9.611184941604732e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182189941406,0.0,0.0,0.0001012104330584,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188903808594,0.0,0.0,7.475367601728067e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,0.0001012104257824,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,0.0004800984170287,288.0849304199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1734924316406,293.1499938964844,288.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240665869787,8.677962348713208e-09,0.0010240578558295,-0.0217853598296642,0.0,0.0,0.0,-0.0091148661449551,60.0,5.599705696105957,-0.0,-7.150129022193141e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224304199219,0.0,0.0,9.590921399649233e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.022216796875,0.0,0.0,0.0001009970510494,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228881835937,0.0,0.0,7.459607877535746e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224304199219,0.0,0.0,0.0001009970437735,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223388671875,0.0,0.0,0.0004790862149093,288.08941650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1730651855469,293.1499938964844,288.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219055693596,8.425494080199769e-09,0.0010218970710411,-0.0211242269724607,0.0,0.0,0.0,-0.0089896963909268,60.0,5.57973575592041,-0.0,-7.120011247252479e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224304199219,0.0,0.0,9.590921399649233e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.022216796875,0.0,0.0,0.0001009970510494,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228881835937,0.0,0.0,7.459607877535746e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224304199219,0.0,0.0,0.0001009970437735,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223388671875,0.0,0.0,0.0004790862149093,288.08941650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1730651855469,293.1499938964844,288.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219055693596,8.425494080199769e-09,0.0010218970710411,-0.0211242269724607,0.0,0.0,0.0,-0.0089896963909268,60.0,5.57973575592041,-0.0,-7.120011247252479e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02642822265625,0.0,0.0,9.573254646966234e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262145996094,0.0,0.0,0.0001008110120892,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268859863281,0.0,0.0,7.445866503985599e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02642822265625,0.0,0.0,0.0001008110048132,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263366699219,0.0,0.0,0.000478203757666,288.0939025878906,294.1499938964844,293.1499938964844,291.6635437011719,293.17266845703125,293.1499938964844,288.63775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200230171903,8.205376822445487e-09,0.0010200147517025,-0.0205477867275476,0.0,0.0,0.0,-0.0088805742561817,60.0,5.561069488525391,-0.0,-7.093804299529438e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02642822265625,0.0,0.0,9.573254646966234e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262145996094,0.0,0.0,0.0001008110120892,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268859863281,0.0,0.0,7.445866503985599e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02642822265625,0.0,0.0,0.0001008110048132,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263366699219,0.0,0.0,0.000478203757666,288.0939025878906,294.1499938964844,293.1499938964844,291.6635437011719,293.17266845703125,293.1499938964844,288.63775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200230171903,8.205376822445487e-09,0.0010200147517025,-0.0205477867275476,0.0,0.0,0.0,-0.0088805742561817,60.0,5.561069488525391,-0.0,-7.093804299529438e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304260253906,0.0,0.0,9.558244346408172e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302124023437,0.0,0.0,0.00010065294191,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,7.43419150239788e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304260253906,0.0,0.0,0.0001006529346341,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03033447265625,0.0,0.0,0.0004774539265781,288.098388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1722717285156,293.1499938964844,288.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184234706684,8.018349539895553e-09,0.0010184154380112,-0.020057987421751,0.0,0.0,0.0,-0.0087878564372658,60.0,5.543747901916504,-0.0,-7.071574970041183e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304260253906,0.0,0.0,9.558244346408172e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302124023437,0.0,0.0,0.00010065294191,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,7.43419150239788e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304260253906,0.0,0.0,0.0001006529346341,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03033447265625,0.0,0.0,0.0004774539265781,288.098388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1722717285156,293.1499938964844,288.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184234706684,8.018349539895553e-09,0.0010184154380112,-0.020057987421751,0.0,0.0,0.0,-0.0087878564372658,60.0,5.543747901916504,-0.0,-7.071574970041183e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.034423828125,0.0,0.0,9.545898501528428e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,0.0001005229350994,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03485107421875,0.0,0.0,7.424589421134442e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.034423828125,0.0,0.0,0.0001005229350994,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343322753906,0.0,0.0,0.0004768372455146,288.10284423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1718444824219,293.1499938964844,288.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171078611165,7.864532136636626e-09,0.0010170999448746,-0.0196551494300365,0.0,0.0,0.0,-0.0087116016075015,60.0,5.527779579162598,-0.0,-7.053318995531299e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.034423828125,0.0,0.0,9.545898501528428e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,0.0001005229350994,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03485107421875,0.0,0.0,7.424589421134442e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.034423828125,0.0,0.0,0.0001005229350994,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343322753906,0.0,0.0,0.0004768372455146,288.10284423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1718444824219,293.1499938964844,288.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171078611165,7.864532136636626e-09,0.0010170999448746,-0.0196551494300365,0.0,0.0,0.0,-0.0087116016075015,60.0,5.527779579162598,-0.0,-7.053318995531299e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03643798828125,0.0,0.0,9.541364852339028e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362243652344,0.0,0.0,0.0001004751975415,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.036865234375,0.0,0.0,7.421063492074609e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364074707031,0.0,0.0,0.0001004751902655,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,0.0004766107886098,288.1050720214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1716613769531,293.1499938964844,288.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166259016841,7.808045765500538e-09,0.0010166181018576,-0.019507210701704,0.0,0.0,0.0,-0.0086836051195859,60.0,5.520657062530518,-0.0,-7.046619998618554e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384216308594,0.0,0.0,9.536759171169253e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382080078125,0.0,0.0,0.0001004266887321,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0388488769531,0.0,0.0,7.417480810545385e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384216308594,0.0,0.0,0.0001004266814561,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.038330078125,0.0,0.0,0.0004763806937262,288.1072998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1714782714844,293.1499938964844,288.6504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161359095945,7.750653452376355e-09,0.001016128109768,-0.0193569008260965,0.0,0.0,0.0,-0.0086551578715443,60.0,5.513505935668945,-0.0,-7.039817973009121e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424499511719,0.0,0.0,9.530108945909888e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.042236328125,0.0,0.0,0.00010035665764,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428466796875,0.0,0.0,7.412308332277462e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424194335937,0.0,0.0,0.00010035665764,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423278808594,0.0,0.0,0.0004760485026054,288.1117858886719,294.1499938964844,293.1499938964844,291.6635437011719,293.17108154296875,293.1499938964844,288.6546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154250776395,7.667792623067271e-09,0.0010154175106436,-0.0191398859024047,0.0,0.0,0.0,-0.0086140688508749,60.0,5.500431060791016,-0.0,-7.030002535657331e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424499511719,0.0,0.0,9.530108945909888e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.042236328125,0.0,0.0,0.00010035665764,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428466796875,0.0,0.0,7.412308332277462e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424194335937,0.0,0.0,0.00010035665764,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423278808594,0.0,0.0,0.0004760485026054,288.1117858886719,294.1499938964844,293.1499938964844,291.6635437011719,293.17108154296875,293.1499938964844,288.6546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154250776395,7.667792623067271e-09,0.0010154175106436,-0.0191398859024047,0.0,0.0,0.0,-0.0086140688508749,60.0,5.500431060791016,-0.0,-7.030002535657331e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455017089844,0.0,0.0,9.52789996517822e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0452880859375,0.0,0.0,0.0001003333964035,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458984375,0.0,0.0,7.410590478684753e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,0.0001003333891276,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453796386719,0.0,0.0,0.0004759381699841,288.1151733398437,294.1499938964844,293.1499938964844,291.6635437011719,293.1708068847656,293.1501770019531,288.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101519015152,7.640265309305505e-09,0.0010151824681088,-0.0190677922219038,0.0,0.0,0.0,-0.0086004249751567,60.0,5.492469787597656,-0.0,-7.0267432761284e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04644775390625,0.0,0.0,9.527203656034544e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462341308594,0.0,0.0,0.0001003260695142,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.046875,0.0,0.0,7.410049147438258e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04644775390625,0.0,0.0,0.0001003260622383,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463562011719,0.0,0.0,0.0004759033909067,288.1162414550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1707458496094,293.15020751953125,288.6587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151158785447,7.631590470680294e-09,0.0010151083115488,-0.0190450716763734,0.0,0.0,0.0,-0.0085961241275072,60.0,5.489956378936768,-0.0,-7.025716541875229e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05047607421875,0.0,0.0,9.5240211521741e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502624511719,0.0,0.0,0.0001002925564534,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508728027344,0.0,0.0,7.407573866657913e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504455566406,0.0,0.0,0.0001002925491775,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,0.0004757444257847,288.1206970214844,294.1499938964844,293.15240478515625,291.6650390625,293.17041015625,293.1507568359375,288.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147761786356,7.591937745132782e-09,0.0010147686116397,-0.0189412180334329,0.0,0.0,0.0,-0.0085764629766345,60.0,5.480565071105957,-0.0,-7.021023407105531e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05047607421875,0.0,0.0,9.5240211521741e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502624511719,0.0,0.0,0.0001002925564534,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508728027344,0.0,0.0,7.407573866657913e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504455566406,0.0,0.0,0.0001002925491775,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,0.0004757444257847,288.1206970214844,294.1499938964844,293.15240478515625,291.6650390625,293.17041015625,293.1507568359375,288.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147761786356,7.591937745132782e-09,0.0010147686116397,-0.0189412180334329,0.0,0.0,0.0,-0.0085764629766345,60.0,5.480565071105957,-0.0,-7.021023407105531e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544738769531,0.0,0.0,9.51944020926021e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542907714844,0.0,0.0,0.0001002443168545,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0549011230469,0.0,0.0,7.404010830214247e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544738769531,0.0,0.0,0.0001002443095785,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05438232421875,0.0,0.0,0.0004755156114697,288.1251525878906,294.1499938964844,293.1594543457031,291.66943359375,293.1702880859375,293.15362548828125,288.6671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142889805138,7.534858070812334e-09,0.0010142814135178,-0.0187917202711105,0.0,0.0,0.0,-0.0085481703281402,60.0,5.475289821624756,-0.0,-7.014270408944867e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
