time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075840,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544738769531,0.0,0.0,9.51944020926021e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542907714844,0.0,0.0,0.0001002443168545,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0549011230469,0.0,0.0,7.404010830214247e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544738769531,0.0,0.0,0.0001002443095785,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05438232421875,0.0,0.0,0.0004755156114697,288.1251525878906,294.1499938964844,293.1594543457031,291.66943359375,293.1702880859375,293.15362548828125,288.6671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142889805138,7.534858070812334e-09,0.0010142814135178,-0.0187917202711105,0.0,0.0,0.0,-0.0085481703281402,60.0,5.475289821624756,-0.0,-7.014270408944867e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564880371094,0.0,0.0,9.516427962807938e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563049316406,0.0,0.0,0.0001002125864033,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.056884765625,0.0,0.0,7.401667244266719e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564880371094,0.0,0.0,0.0001002125864033,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.056396484375,0.0,0.0,0.0004753651155624,288.1273803710937,294.1499938964844,293.1646423339844,291.6726989746094,293.1702880859375,293.15594482421875,288.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139668593183,7.497320098082128e-09,0.0010139594087377,-0.0186934061348438,0.0,0.0,0.0,-0.0085295559838414,60.0,5.474022388458252,-0.0,-7.009830937931838e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585021972656,0.0,0.0,9.513078111922368e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583190917969,0.0,0.0,0.0001001773198368,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05889892578125,0.0,0.0,7.399062451440841e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585021972656,0.0,0.0,0.0001001773125608,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05841064453125,0.0,0.0,0.0004751977976411,288.1296081542969,294.1499938964844,293.1708984375,291.6766052246094,293.1703491210937,293.15875244140625,288.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136100463569,7.455586370497258e-09,0.0010136025957763,-0.0185841005295515,0.0,0.0,0.0,-0.0085088675841689,60.0,5.473433017730713,-0.0,-7.00489692917472e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625305175781,0.0,0.0,9.505279740551488e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623474121094,0.0,0.0,0.0001000952033791,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,7.392997213173658e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625,0.0,0.0,0.0001000951961032,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624389648437,0.0,0.0,0.0004748082719743,288.1340637207031,294.1499938964844,293.1864929199219,291.68634033203125,293.170654296875,293.1658935546875,288.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127810528501,7.358427200898632e-09,0.0010127737186849,-0.0183296240866184,0.0,0.0,0.0,-0.0084607116878032,60.0,5.474330902099609,-0.0,-6.993416690193045e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625305175781,0.0,0.0,9.505279740551488e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623474121094,0.0,0.0,0.0001000952033791,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,7.392997213173658e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625,0.0,0.0,0.0001000951961032,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624389648437,0.0,0.0,0.0004748082719743,288.1340637207031,294.1499938964844,293.1864929199219,291.68634033203125,293.170654296875,293.1658935546875,288.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127810528501,7.358427200898632e-09,0.0010127737186849,-0.0183296240866184,0.0,0.0,0.0,-0.0084607116878032,60.0,5.474330902099609,-0.0,-6.993416690193045e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665588378906,0.0,0.0,9.494793630437924e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663757324219,0.0,0.0,9.998476889450104e-05,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06695556640625,0.0,0.0,7.384840864688158e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665283203125,0.0,0.0,9.998476889450104e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06646728515625,0.0,0.0,0.0004742844612337,288.1385192871094,294.1499938964844,293.2060241699219,291.69854736328125,293.1715393066406,293.1768798828125,288.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116627672687,7.227769494022595e-09,0.0010116555495187,-0.0179874077439308,0.0,0.0,0.0,-0.0083959344774484,60.0,5.480382442474365,-0.0,-6.977994360113371e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665588378906,0.0,0.0,9.494793630437924e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663757324219,0.0,0.0,9.998476889450104e-05,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06695556640625,0.0,0.0,7.384840864688158e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665283203125,0.0,0.0,9.998476889450104e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06646728515625,0.0,0.0,0.0004742844612337,288.1385192871094,294.1499938964844,293.2060241699219,291.69854736328125,293.1715393066406,293.1768798828125,288.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116627672687,7.227769494022595e-09,0.0010116555495187,-0.0179874077439308,0.0,0.0,0.0,-0.0083959344774484,60.0,5.480382442474365,-0.0,-6.977994360113371e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0705871582031,0.0,0.0,9.483686153544112e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.07037353515625,0.0,0.0,9.986780059989542e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0709533691406,0.0,0.0,7.376202120212838e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.070556640625,0.0,0.0,9.986780059989542e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07049560546875,0.0,0.0,0.0004737295967061,288.1429443359375,294.1499938964844,293.22918701171875,291.7130126953125,293.1726379394531,293.1897888183594,288.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104809189215,7.0893779735570214e-09,0.0010104738175868,-0.0176249258220195,0.0,0.0,0.0,-0.00832733605057,60.0,5.4880852699279785,-0.0,-6.96167674618664e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0705871582031,0.0,0.0,9.483686153544112e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.07037353515625,0.0,0.0,9.986780059989542e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0709533691406,0.0,0.0,7.376202120212838e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.070556640625,0.0,0.0,9.986780059989542e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07049560546875,0.0,0.0,0.0004737295967061,288.1429443359375,294.1499938964844,293.22918701171875,291.7130126953125,293.1726379394531,293.1897888183594,288.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104809189215,7.0893779735570214e-09,0.0010104738175868,-0.0176249258220195,0.0,0.0,0.0,-0.00832733605057,60.0,5.4880852699279785,-0.0,-6.96167674618664e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746154785156,0.0,0.0,9.47041844483465e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07440185546875,0.0,0.0,9.972808766178788e-05,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749816894531,0.0,0.0,7.365882629528642e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745849609375,0.0,0.0,9.972808038583024e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07452392578125,0.0,0.0,0.0004730668733827,288.1473693847656,294.1499938964844,293.2557983398437,291.7296447753906,293.1743469238281,293.2059020996094,288.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090651921927,6.924069317904014e-09,0.0010090582072734,-0.0171919353306293,0.0,0.0,0.0,-0.0082453750073909,60.0,5.499853134155273,-0.0,-6.942210717397759e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746154785156,0.0,0.0,9.47041844483465e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07440185546875,0.0,0.0,9.972808766178788e-05,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749816894531,0.0,0.0,7.365882629528642e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745849609375,0.0,0.0,9.972808038583024e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07452392578125,0.0,0.0,0.0004730668733827,288.1473693847656,294.1499938964844,293.2557983398437,291.7296447753906,293.1743469238281,293.2059020996094,288.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090651921927,6.924069317904014e-09,0.0010090582072734,-0.0171919353306293,0.0,0.0,0.0,-0.0082453750073909,60.0,5.499853134155273,-0.0,-6.942210717397759e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765991210937,0.0,0.0,9.463643800700083e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.076416015625,0.0,0.0,9.96567468973808e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769958496094,0.0,0.0,7.36061338102445e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765991210937,0.0,0.0,9.965673962142318e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765380859375,0.0,0.0,0.0004727284540422,288.14959716796875,294.1499938964844,293.27032470703125,291.7387084960937,293.1753234863281,293.21490478515625,288.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083428351208,6.839661281787812e-09,0.0010083359666168,-0.0169708430767059,0.0,0.0,0.0,-0.0082035278901457,60.0,5.506474494934082,-0.0,-6.93228230375098e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07861328125,0.0,0.0,9.45639912970364e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07843017578125,0.0,0.0,9.958045848179609e-05,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790100097656,0.0,0.0,7.354978151852265e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07861328125,0.0,0.0,9.958045120583849e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785217285156,0.0,0.0,0.0004723665770143,288.1517944335937,294.1499938964844,293.2855834960937,291.7482604980469,293.176513671875,293.2249450683594,288.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075711179524,6.749398817618157e-09,0.0010075643658638,-0.0167344119399786,0.0,0.0,0.0,-0.0081587815657258,60.0,5.514337062835693,-0.0,-6.921672479620612e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826416015625,0.0,0.0,9.441606380278245e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824584960937,0.0,0.0,9.942468750523405e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830078125,0.0,0.0,7.343473407672718e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826416015625,0.0,0.0,9.942468022927642e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0825500488281,0.0,0.0,0.0004716276598628,288.1562194824219,294.1499938964844,293.3182983398437,291.7687072753906,293.17919921875,293.2461853027344,288.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059957858175,6.5650982428167034e-09,0.0010059892665594,-0.0162516515702009,0.0,0.0,0.0,-0.0080674197524786,60.0,5.531322956085205,-0.0,-6.900033611145774e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826416015625,0.0,0.0,9.441606380278245e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824584960937,0.0,0.0,9.942468750523405e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830078125,0.0,0.0,7.343473407672718e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826416015625,0.0,0.0,9.942468022927642e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0825500488281,0.0,0.0,0.0004716276598628,288.1562194824219,294.1499938964844,293.3182983398437,291.7687072753906,293.17919921875,293.2461853027344,288.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059957858175,6.5650982428167034e-09,0.0010059892665594,-0.0162516515702009,0.0,0.0,0.0,-0.0080674197524786,60.0,5.531322956085205,-0.0,-6.900033611145774e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860290527344,0.0,0.0,9.428673365619034e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858459472656,0.0,0.0,9.928848885465412e-05,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863952636719,0.0,0.0,7.333413668675348e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08599853515625,0.0,0.0,9.928848885465412e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859375,0.0,0.0,0.0004709816130343,288.1599426269531,294.1499938964844,293.3478698730469,291.7872009277344,293.18212890625,293.26629638671875,288.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004617777653,6.403959584844188e-09,0.0010046113748103,-0.0158295556902885,0.0,0.0,0.0,-0.0079875374212861,60.0,5.548653602600098,-0.0,-6.881143121972856e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.086669921875,0.0,0.0,9.426211909158157e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08648681640625,0.0,0.0,9.92625718936324e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870361328125,0.0,0.0,7.331499364227057e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0866394042969,0.0,0.0,9.92625646176748e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865783691406,0.0,0.0,0.0004708586784545,288.16064453125,294.1499938964844,293.35369873046875,291.79083251953125,293.1827087402344,293.2701416015625,288.69989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043554939329,6.373292116279572e-09,0.0010043490910902,-0.0157492216676473,0.0,0.0,0.0,-0.0079723335802555,60.0,5.551954746246338,-0.0,-6.877550617900853e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906677246094,0.0,0.0,9.410909842699766e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09051513671875,0.0,0.0,9.910143126035108e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0910339355469,0.0,0.0,7.319598080357537e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906677246094,0.0,0.0,9.910142398439348e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906066894531,0.0,0.0,0.0004700942954514,288.1650390625,294.1499938964844,293.3915405273437,291.8144836425781,293.1864929199219,293.2950439453125,288.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027247481048,6.182638401242002e-09,0.0010027185780927,-0.015249797143042,0.0,0.0,0.0,-0.007877817377448,60.0,5.573954105377197,-0.0,-6.855238154912513e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906677246094,0.0,0.0,9.410909842699766e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09051513671875,0.0,0.0,9.910143126035108e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0910339355469,0.0,0.0,7.319598080357537e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906677246094,0.0,0.0,9.910142398439348e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906066894531,0.0,0.0,0.0004700942954514,288.1650390625,294.1499938964844,293.3915405273437,291.8144836425781,293.1864929199219,293.2950439453125,288.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027247481048,6.182638401242002e-09,0.0010027185780927,-0.015249797143042,0.0,0.0,0.0,-0.007877817377448,60.0,5.573954105377197,-0.0,-6.855238154912513e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946960449219,0.0,0.0,9.396699897479266e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945129394531,0.0,0.0,9.89517939160578e-05,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950622558594,0.0,0.0,7.308545900741592e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946655273437,0.0,0.0,9.89517939160578e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946044921875,0.0,0.0,0.0004693844821304,288.16943359375,294.1499938964844,293.4316101074219,291.83953857421875,293.1912841796875,293.3233947753906,288.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012106504291,6.005597796843176e-09,0.0010012047132477,-0.0147860227152705,0.0,0.0,0.0,-0.0077900504693388,60.0,5.600282669067383,-0.0,-6.834552124246329e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946960449219,0.0,0.0,9.396699897479266e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945129394531,0.0,0.0,9.89517939160578e-05,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950622558594,0.0,0.0,7.308545900741592e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946655273437,0.0,0.0,9.89517939160578e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946044921875,0.0,0.0,0.0004693844821304,288.16943359375,294.1499938964844,293.4316101074219,291.83953857421875,293.1912841796875,293.3233947753906,288.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012106504291,6.005597796843176e-09,0.0010012047132477,-0.0147860227152705,0.0,0.0,0.0,-0.0077900504693388,60.0,5.600282669067383,-0.0,-6.834552124246329e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,9.389435581397264e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965270996094,0.0,0.0,9.887530177365988e-05,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970458984375,0.0,0.0,7.302895392058417e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0966796875,0.0,0.0,9.887529449770228e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0966186523437,0.0,0.0,0.0004690216155722,288.171630859375,294.1499938964844,293.4523620605469,291.8525085449219,293.1937255859375,293.3373413085937,288.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004381183534,5.915091083608104e-09,0.001000432181172,-0.0145489275455474,0.0,0.0,0.0,-0.0077451895922422,60.0,5.6136250495910645,-0.0,-6.823988485393785e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09869384765625,0.0,0.0,9.383422730024904e-05,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985412597656,0.0,0.0,9.881197911454365e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990600585937,0.0,0.0,7.298219134099782e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09869384765625,0.0,0.0,9.881197183858605e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986328125,0.0,0.0,0.0004687212349381,288.173828125,294.1499938964844,293.4736022949219,291.86578369140625,293.1966247558594,293.35302734375,288.7120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997962042689,5.840171901638769e-09,0.0009997903835028,-0.0143526652827858,0.0,0.0,0.0,-0.0077080428600311,60.0,5.628905296325684,-0.0,-6.815250941372143e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10272216796875,0.0,0.0,9.370968473376706e-05,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025390625,0.0,0.0,9.8680829978548e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1030578613281,0.0,0.0,7.288532651728019e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026916503906,0.0,0.0,9.8680829978548e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026306152344,0.0,0.0,0.0004680991405621,288.1781921386719,294.1499938964844,293.5173034667969,291.89312744140625,293.202392578125,293.38360595703125,288.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984687203541,5.685005799449527e-09,0.0009984630160033,-0.0139461793005466,0.0,0.0,0.0,-0.007631117478013,60.0,5.659017562866211,-0.0,-6.797171181460726e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10272216796875,0.0,0.0,9.370968473376706e-05,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025390625,0.0,0.0,9.8680829978548e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1030578613281,0.0,0.0,7.288532651728019e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026916503906,0.0,0.0,9.8680829978548e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026306152344,0.0,0.0,0.0004680991405621,288.1781921386719,294.1499938964844,293.5173034667969,291.89312744140625,293.202392578125,293.38360595703125,288.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984687203541,5.685005799449527e-09,0.0009984630160033,-0.0139461793005466,0.0,0.0,0.0,-0.007631117478013,60.0,5.659017562866211,-0.0,-6.797171181460726e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067199707031,0.0,0.0,9.36244978220202e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065673828125,0.0,0.0,9.859112469712272e-05,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070861816406,0.0,0.0,7.281906437128782e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067199707031,0.0,0.0,9.859111742116512e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1066589355469,0.0,0.0,0.000467673613457,288.1825866699219,294.1499938964844,293.5625,291.9213562011719,293.2092590332031,293.4179382324219,288.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975609136745,5.578866701938523e-09,0.000997555325739,-0.0136681236326694,0.0,0.0,0.0,-0.0075784996151924,60.0,5.694095134735107,-0.0,-6.784818395999538e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067199707031,0.0,0.0,9.36244978220202e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065673828125,0.0,0.0,9.859112469712272e-05,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070861816406,0.0,0.0,7.281906437128782e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067199707031,0.0,0.0,9.859111742116512e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1066589355469,0.0,0.0,0.000467673613457,288.1825866699219,294.1499938964844,293.5625,291.9213562011719,293.2092590332031,293.4179382324219,288.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975609136745,5.578866701938523e-09,0.000997555325739,-0.0136681236326694,0.0,0.0,0.0,-0.0075784996151924,60.0,5.694095134735107,-0.0,-6.784818395999538e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107482910156,0.0,0.0,9.354456415167078e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105651855469,0.0,0.0,9.850695641944184e-05,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.111083984375,0.0,0.0,7.275689858943224e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107482910156,0.0,0.0,9.850694914348423e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11065673828125,0.0,0.0,0.0004672743671108,288.1869506835937,294.1499938964844,293.6089172363281,291.95037841796875,293.21612548828125,293.4519348144531,288.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967093355953,5.479283249343325e-09,0.0009967038640752,-0.0134072387591004,0.0,0.0,0.0,-0.0075291320681571,60.0,5.729244709014893,-0.0,-6.773238681034854e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107482910156,0.0,0.0,9.354456415167078e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105651855469,0.0,0.0,9.850695641944184e-05,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.111083984375,0.0,0.0,7.275689858943224e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107482910156,0.0,0.0,9.850694914348423e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11065673828125,0.0,0.0,0.0004672743671108,288.1869506835937,294.1499938964844,293.6089172363281,291.95037841796875,293.21612548828125,293.4519348144531,288.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967093355953,5.479283249343325e-09,0.0009967038640752,-0.0134072387591004,0.0,0.0,0.0,-0.0075291320681571,60.0,5.729244709014893,-0.0,-6.773238681034854e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147766113281,0.0,0.0,9.351691551273689e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,9.847783803706987e-05,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151123046875,0.0,0.0,7.273539085872471e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11474609375,0.0,0.0,9.847783076111229e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146850585937,0.0,0.0,0.0004671362403314,288.1913452148437,294.1499938964844,293.6562805175781,291.98004150390625,293.2236633300781,293.48834228515625,288.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964145720005,5.444830808443157e-09,0.0009964091004803,-0.0133169824257493,0.0,0.0,0.0,-0.0075120516121387,60.0,5.768496513366699,-0.0,-6.769234772718846e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147766113281,0.0,0.0,9.351691551273689e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,9.847783803706987e-05,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151123046875,0.0,0.0,7.273539085872471e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11474609375,0.0,0.0,9.847783076111229e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146850585937,0.0,0.0,0.0004671362403314,288.1913452148437,294.1499938964844,293.6562805175781,291.98004150390625,293.2236633300781,293.48834228515625,288.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964145720005,5.444830808443157e-09,0.0009964091004803,-0.0133169824257493,0.0,0.0,0.0,-0.0075120516121387,60.0,5.768496513366699,-0.0,-6.769234772718846e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11676025390625,0.0,0.0,9.352275810670108e-05,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166076660156,0.0,0.0,9.848398622125389e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170959472656,0.0,0.0,7.273993105627596e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11676025390625,0.0,0.0,9.848397894529626e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11669921875,0.0,0.0,0.0004671654023695,288.1935119628906,294.1499938964844,293.6802673339844,291.9950561523437,293.2276306152344,293.5072937011719,288.7302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964765049517,5.452102325165242e-09,0.0009964710334315,-0.0133360316976904,0.0,0.0,0.0,-0.0075156548991799,60.0,5.789477348327637,-0.0,-6.770079608031665e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187744140625,0.0,0.0,9.35473435674794e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186218261719,0.0,0.0,9.850987407844514e-05,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1191101074219,0.0,0.0,7.275905954884365e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187744140625,0.0,0.0,9.850987407844514e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.11871337890625,0.0,0.0,0.0004672882205341,288.1957092285156,294.1499938964844,293.70440673828125,292.0101623535156,293.2318115234375,293.5268859863281,288.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967382065951,5.4827324902362315e-09,0.000996732735075,-0.0134162763133645,0.0,0.0,0.0,-0.0075308391824364,60.0,5.811680793762207,-0.0,-6.773639427137823e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,9.366314043290912e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226501464844,0.0,0.0,9.863181912805884e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231384277344,0.0,0.0,7.284912135219201e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,9.863181185210124e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12274169921875,0.0,0.0,0.0004678666591644,288.2000732421875,294.1499938964844,293.75299072265625,292.0406188964844,293.2406311035156,293.5679016113281,288.736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979719761759,5.627001975483381e-09,0.0009979663882404,-0.0137942256405949,0.0,0.0,0.0,-0.0076023596338927,60.0,5.859532833099365,-0.0,-6.790419604385535e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,9.366314043290912e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226501464844,0.0,0.0,9.863181912805884e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231384277344,0.0,0.0,7.284912135219201e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,9.863181185210124e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12274169921875,0.0,0.0,0.0004678666591644,288.2000732421875,294.1499938964844,293.75299072265625,292.0406188964844,293.2406311035156,293.5679016113281,288.736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979719761759,5.627001975483381e-09,0.0009979663882404,-0.0137942256405949,0.0,0.0,0.0,-0.0076023596338927,60.0,5.859532833099365,-0.0,-6.790419604385535e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12652587890625,0.0,0.0,9.385518205817787e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263732910156,0.0,0.0,9.883403981802984e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268310546875,0.0,0.0,7.299848221009597e-05,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264953613281,0.0,0.0,9.883403981802984e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264343261719,0.0,0.0,0.0004688259505201,288.2041320800781,294.1499938964844,293.7979431152344,292.0687866210937,293.2494506835937,293.6086730957031,288.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000173933804,5.8662541491116835e-09,0.0010000115726143,-0.0144209945574402,0.0,0.0,0.0,-0.00772096356377,60.0,5.909066200256348,-0.0,-6.818292064281195e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268310546875,0.0,0.0,9.387563477503136e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266784667969,0.0,0.0,9.885558392852543e-05,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271667480469,0.0,0.0,7.301439472939819e-05,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268310546875,0.0,0.0,9.885557665256783e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12677001953125,0.0,0.0,0.000468928104965,288.2044677734375,294.1499938964844,293.8018493652344,292.0712585449219,293.250244140625,293.6123352050781,288.7403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002355556935,5.8917382084189285e-09,0.001000229618512,-0.0144877536222338,0.0,0.0,0.0,-0.0077335978858172,60.0,5.913553237915039,-0.0,-6.82126426454488e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308898925781,0.0,0.0,9.419693378731608e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307373046875,0.0,0.0,9.91939305095002e-05,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312255859375,0.0,0.0,7.326429476961493e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308898925781,0.0,0.0,9.91939232335426e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308288574219,0.0,0.0,0.0004705330939032,288.2088623046875,294.1499938964844,293.8507080078125,292.1019287109375,293.2605895996094,293.6605529785156,288.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036587482318,6.292039778088565e-09,0.0010036524618044,-0.0155363818630576,0.0,0.0,0.0,-0.007932043634355,60.0,5.973844528198242,-0.0,-6.86803716121176e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308898925781,0.0,0.0,9.419693378731608e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307373046875,0.0,0.0,9.91939305095002e-05,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312255859375,0.0,0.0,7.326429476961493e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308898925781,0.0,0.0,9.91939232335426e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308288574219,0.0,0.0,0.0004705330939032,288.2088623046875,294.1499938964844,293.8507080078125,292.1019287109375,293.2605895996094,293.6605529785156,288.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036587482318,6.292039778088565e-09,0.0010036524618044,-0.0155363818630576,0.0,0.0,0.0,-0.007932043634355,60.0,5.973844528198242,-0.0,-6.86803716121176e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
