time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18078180,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349792480469,0.0,0.0,9.462407615501434e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,9.964373020920902e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352844238281,0.0,0.0,7.359651499427855e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349792480469,0.0,0.0,9.96437229332514e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348876953125,0.0,0.0,0.0004726667539216,288.2132873535156,294.1499938964844,293.8992919921875,292.13250732421875,293.271728515625,293.712646484375,288.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082091903313,6.8242083095526596e-09,0.0010082023218274,-0.0169303677976131,0.0,0.0,0.0,-0.0081958593800663,60.0,6.04055643081665,-0.0,-6.930465445975642e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349792480469,0.0,0.0,9.462407615501434e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,9.964373020920902e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352844238281,0.0,0.0,7.359651499427855e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349792480469,0.0,0.0,9.96437229332514e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348876953125,0.0,0.0,0.0004726667539216,288.2132873535156,294.1499938964844,293.8992919921875,292.13250732421875,293.271728515625,293.712646484375,288.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082091903313,6.8242083095526596e-09,0.0010082023218274,-0.0169303677976131,0.0,0.0,0.0,-0.0081958593800663,60.0,6.04055643081665,-0.0,-6.930465445975642e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13702392578125,0.0,0.0,9.487707575317472e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,9.991015394916758e-05,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373291015625,0.0,0.0,7.379329326795414e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13702392578125,0.0,0.0,9.991014667320997e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.136962890625,0.0,0.0,0.0004739305295515,288.2154846191406,294.1499938964844,293.9234313964844,292.147705078125,293.277587890625,293.7402038574219,288.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109054856002,7.139420610258185e-09,0.0010108982678502,-0.0177560038864612,0.0,0.0,0.0,-0.0083521269261837,60.0,6.076426029205322,-0.0,-6.967574961436186e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390686035156,0.0,0.0,9.515770943835378e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.138916015625,0.0,0.0,0.0001002056742436,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.139404296875,0.0,0.0,7.401156472042203e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390686035156,0.0,0.0,0.0001002056669676,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390075683594,0.0,0.0,0.0004753323737531,288.2177124023437,294.1499938964844,293.9474182128906,292.162841796875,293.2836303710937,293.76861572265625,288.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138956131413,7.489060926957336e-09,0.0010138880461454,-0.0186717733740806,0.0,0.0,0.0,-0.0085254581645131,60.0,6.113926410675049,-0.0,-7.008854652212906e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432189941406,0.0,0.0,9.578752360539512e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14306640625,0.0,0.0,0.000100868892332,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435241699219,0.0,0.0,7.450141856679693e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1431884765625,0.0,0.0,0.0001008688850561,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14312744140625,0.0,0.0,0.0004784783814102,288.2221984863281,294.1499938964844,293.99481201171875,292.1927490234375,293.2962646484375,293.8271789550781,288.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206047445535,8.273739027231386e-09,0.0010205964790657,-0.0207268185913562,0.0,0.0,0.0,-0.0089144501835107,60.0,6.192928791046143,-0.0,-7.10193859276842e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432189941406,0.0,0.0,9.578752360539512e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14306640625,0.0,0.0,0.000100868892332,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435241699219,0.0,0.0,7.450141856679693e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1431884765625,0.0,0.0,0.0001008688850561,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14312744140625,0.0,0.0,0.0004784783814102,288.2221984863281,294.1499938964844,293.99481201171875,292.1927490234375,293.2962646484375,293.8271789550781,288.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206047445535,8.273739027231386e-09,0.0010205964790657,-0.0207268185913562,0.0,0.0,0.0,-0.0089144501835107,60.0,6.192928791046143,-0.0,-7.10193859276842e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473693847656,0.0,0.0,9.65119179454632e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1472473144531,0.0,0.0,0.0001016317182802,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476745605469,0.0,0.0,7.506483962060884e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473693847656,0.0,0.0,0.0001016317182802,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473083496094,0.0,0.0,0.0004820969188585,288.2266845703125,294.1499938964844,294.04119873046875,292.22216796875,293.3096618652344,293.8876037597656,288.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283233132213,9.176275739264383e-09,0.0010283142328262,-0.0230902060866355,0.0,0.0,0.0,-0.0093618771061301,60.0,6.277965545654297,-0.0,-7.209762031834543e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473693847656,0.0,0.0,9.65119179454632e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1472473144531,0.0,0.0,0.0001016317182802,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476745605469,0.0,0.0,7.506483962060884e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473693847656,0.0,0.0,0.0001016317182802,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473083496094,0.0,0.0,0.0004820969188585,288.2266845703125,294.1499938964844,294.04119873046875,292.22216796875,293.3096618652344,293.8876037597656,288.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283233132213,9.176275739264383e-09,0.0010283142328262,-0.0230902060866355,0.0,0.0,0.0,-0.0093618771061301,60.0,6.277965545654297,-0.0,-7.209762031834543e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.151611328125,0.0,0.0,9.731300815474242e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514587402344,0.0,0.0,0.000102475300082,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518859863281,0.0,0.0,7.56879016989842e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515808105469,0.0,0.0,0.000102475292806,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515197753906,0.0,0.0,0.0004860984918195,288.2312316894531,294.1499938964844,294.0863952636719,292.2509155273437,293.32379150390625,293.94842529296875,288.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036858651787,1.01743617975103e-08,0.001036848523654,-0.0257033556699752,0.0,0.0,0.0,-0.0098566701635718,60.0,6.368000030517578,-0.0,-7.329945361789214e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.151611328125,0.0,0.0,9.731300815474242e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514587402344,0.0,0.0,0.000102475300082,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518859863281,0.0,0.0,7.56879016989842e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515808105469,0.0,0.0,0.000102475292806,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515197753906,0.0,0.0,0.0004860984918195,288.2312316894531,294.1499938964844,294.0863952636719,292.2509155273437,293.32379150390625,293.94842529296875,288.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036858651787,1.01743617975103e-08,0.001036848523654,-0.0257033556699752,0.0,0.0,0.0,-0.0098566701635718,60.0,6.368000030517578,-0.0,-7.329945361789214e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558532714844,0.0,0.0,9.81806661002338e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557006835937,0.0,0.0,0.0001033889857353,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561584472656,0.0,0.0,7.636275404365733e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558532714844,0.0,0.0,0.0001033889857353,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557922363281,0.0,0.0,0.000490432663355,288.2358093261719,294.1499938964844,294.1300964355469,292.2788391113281,293.3387451171875,294.00787353515625,288.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461034253239,1.1255409049226728e-08,0.0010460921330377,-0.0285331234335899,0.0,0.0,0.0,-0.0103925904259085,60.0,6.462401866912842,-0.0,-7.461238027417495e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558532714844,0.0,0.0,9.81806661002338e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557006835937,0.0,0.0,0.0001033889857353,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561584472656,0.0,0.0,7.636275404365733e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558532714844,0.0,0.0,0.0001033889857353,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557922363281,0.0,0.0,0.000490432663355,288.2358093261719,294.1499938964844,294.1300964355469,292.2788391113281,293.3387451171875,294.00787353515625,288.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461034253239,1.1255409049226728e-08,0.0010460921330377,-0.0285331234335899,0.0,0.0,0.0,-0.0103925904259085,60.0,6.462401866912842,-0.0,-7.461238027417495e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1579895019531,0.0,0.0,9.86209706752561e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578674316406,0.0,0.0,0.0001038526461343,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1582946777344,0.0,0.0,7.67052115406841e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1579895019531,0.0,0.0,0.0001038526461343,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1579284667969,0.0,0.0,0.0004926320398226,288.2381286621094,294.1499938964844,294.1513366699219,292.2924499511719,293.3464050292969,294.037353515625,288.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507955448701,1.1804000443760287e-08,0.0010507837869226,-0.0299688708037138,0.0,0.0,0.0,-0.0106645533815026,60.0,6.510154724121094,-0.0,-7.528308998416834e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16015625,0.0,0.0,9.907659841701388e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600341796875,0.0,0.0,0.0001043324518832,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16046142578125,0.0,0.0,7.705958705628291e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16015625,0.0,0.0,0.0001043324446072,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600952148437,0.0,0.0,0.000494908017572,288.2404479980469,294.1499938964844,294.1720886230469,292.3058166503906,293.3543701171875,294.0647277832031,288.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556492488831,1.2371693003387918e-08,0.001055636908859,-0.0314544178545475,0.0,0.0,0.0,-0.0109459776431322,60.0,6.558810234069824,-0.0,-7.598031714906028e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1645202636719,0.0,0.0,9.998058521887287e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.16436767578125,0.0,0.0,0.0001052843945217,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.164794921875,0.0,0.0,7.776269194437191e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1645202636719,0.0,0.0,0.0001052843872457,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644592285156,0.0,0.0,0.0004994236514903,288.2451171875,294.1499938964844,294.212158203125,292.33172607421875,293.37060546875,294.11871337890625,288.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652815690264,1.3498024031832756e-08,0.001065268064849,-0.0344012044370174,0.0,0.0,0.0,-0.0115043483674526,60.0,6.656060695648193,-0.0,-7.737313723055196e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1645202636719,0.0,0.0,9.998058521887287e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.16436767578125,0.0,0.0,0.0001052843945217,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.164794921875,0.0,0.0,7.776269194437191e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1645202636719,0.0,0.0,0.0001052843872457,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644592285156,0.0,0.0,0.0004994236514903,288.2451171875,294.1499938964844,294.212158203125,292.33172607421875,293.37060546875,294.11871337890625,288.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652815690264,1.3498024031832756e-08,0.001065268064849,-0.0344012044370174,0.0,0.0,0.0,-0.0115043483674526,60.0,6.656060695648193,-0.0,-7.737313723055196e-08,0.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1688842773437,0.0,0.050000000745058,0.0001008715917123,298.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16876220703125,0.0,0.050000000745058,0.0001062226656358,298.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.169189453125,0.0,0.050000000745058,7.845569780329242e-05,298.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1688842773437,0.0,0.050000000745058,0.0001062226583599,298.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1688232421875,0.0,0.050000000745058,0.0005038743838667,288.24981689453125,284.95001220703125,294.25,292.3564147949219,293.3871459960937,294.1705627441406,288.7817077636719,1.0,0.1000000014901161,5.45622047543048e-10,5.45622047543048e-10,1.0,1.0,-0.0010747747728601,1.4608190213039052e-08,0.0010747601045295,-0.03730483725667,0.0,0.0,0.0,-0.0120547004044055,60.0,6.752696514129639,-0.0,-7.875834029391626e-08,1.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1688842773437,0.0,0.050000000745058,0.0001008715917123,298.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16876220703125,0.0,0.050000000745058,0.0001062226656358,298.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.169189453125,0.0,0.050000000745058,7.845569780329242e-05,298.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1688842773437,0.0,0.050000000745058,0.0001062226583599,298.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1688232421875,0.0,0.050000000745058,0.0005038743838667,288.24981689453125,284.95001220703125,294.25,292.3564147949219,293.3871459960937,294.1705627441406,288.7817077636719,1.0,0.1000000014901161,5.45622047543048e-10,5.45622047543048e-10,1.0,1.0,-0.0010747747728601,1.4608190213039052e-08,0.0010747601045295,-0.03730483725667,0.0,0.0,0.0,-0.0120547004044055,60.0,6.752696514129639,-0.0,-7.875834029391626e-08,1.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.6342192888259888,0.050000000745058,0.0407063998281955,298.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.6342192888259888,0.050000000745058,0.042865801602602,298.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.59185791015625,0.6342192888259888,0.050000000745058,0.0316605344414711,298.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.6342192888259888,0.050000000745058,0.042865801602602,298.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.6342192888259888,0.050000000745058,0.2033368796110153,288.6664123535156,284.95001220703125,294.2683410644531,292.3685302734375,297.0027160644531,297.7596435546875,288.95184326171875,1.0,0.1096964105963707,0.0585857219994068,0.0585857219994068,1.0,1.0,-0.4337003529071808,7.766814815113321e-05,0.4336226880550384,-0.1196161806583404,0.0,0.0,0.0,10.228693008422852,60.0,1058.2642822265625,0.0,12.238045692443848,1.0,283.6607971191406,286.1012878417969,297.023681640625,299.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.448596562683402e-21,-4.724298281341701e-21,-4.724298281341701e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3731689453125,0.6329218149185181,0.050000000745058,0.0452354736626148,298.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3731689453125,0.6329218149185181,0.050000000745058,0.0476351305842399,298.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3731689453125,0.6329218149185181,0.050000000745058,0.0351831465959548,298.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3731689453125,0.6329218149185181,0.050000000745058,0.0476351305842399,298.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3731689453125,0.6329218149185181,0.050000000745058,0.2259605526924133,289.4671325683594,284.95001220703125,294.2866516113281,292.3808288574219,297.5660095214844,298.73150634765625,290.0607604980469,1.0,0.1210813969373703,0.1171714439988136,0.1171714439988136,1.0,1.0,-0.4819910228252411,0.0043180189095437,0.4776729941368103,-0.1241408288478851,1.0,1.0,0.0,12.500712394714355,60.0,2201.516845703125,0.0,16.677576065063477,1.0,283.6612854003906,286.13153076171875,297.02349853515625,299.0999755859375,293.1499938964844,293.1499938964844,283.1499938964844,302.7719421386719,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0152005879208445,1.0,0.0,0.0,0.0297984927892684,0.029799336567521,2.0901924813188089e-07,0.4309809505939483,0.4309766292572021,4.33034983871039e-06,0.0,0.0,-0.0,146.9420623779297,0.0,0.1748912334442138,40.93781280517578,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18079380,298.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9725646972656,0.5720176696777344,0.050000000745058,0.0456747598946094,298.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9725646972656,0.5720176696777344,0.050000000745058,0.0480977222323417,298.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9725646972656,0.5720176696777344,0.050000000745058,0.0355248115956783,298.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9725646972656,0.5720176696777344,0.050000000745058,0.0480977222323417,298.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9725646972656,0.5720176696777344,0.050000000745058,0.2281548827886581,287.81121826171875,284.95001220703125,294.3233337402344,292.4059143066406,297.5423583984375,298.7070617675781,287.055908203125,1.0,0.1405874192714691,0.2343428879976272,0.2343428879976272,1.0,1.0,-0.4866743385791778,0.030740600079298,0.4559337198734283,-0.0980126336216926,1.0,1.0,0.0,20.022777557373047,60.0,11553.7060546875,0.0,23.18300437927246,1.0,283.4236145019531,286.67626953125,297.4214782714844,298.971435546875,293.1499938964844,293.1499938964844,283.1499938964844,2475.514404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115076303482056,1.0,0.0,0.0,1.0479859113693235,1.0479878187179563,7.369011001401304e-08,4.265448570251465,4.265438556671143,9.789989235287068e-06,0.0,0.0,-0.0,5533.6044921875,0.0,35.26907730102539,1895.372314453125,0.0,543.5123901367188,0.2688997983932495,1.0,0.0,3.0,1.0,0.0
18079440,298.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9725646972656,0.5720176696777344,0.050000000745058,0.0456747598946094,298.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9725646972656,0.5720176696777344,0.050000000745058,0.0480977222323417,298.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9725646972656,0.5720176696777344,0.050000000745058,0.0355248115956783,298.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9725646972656,0.5720176696777344,0.050000000745058,0.0480977222323417,298.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9725646972656,0.5720176696777344,0.050000000745058,0.2281548827886581,287.81121826171875,284.95001220703125,294.3233337402344,292.4059143066406,297.5423583984375,298.7070617675781,287.055908203125,1.0,0.1405874192714691,0.2343428879976272,0.2343428879976272,1.0,1.0,-0.4866743385791778,0.030740600079298,0.4559337198734283,-0.0980126336216926,1.0,1.0,0.0,20.022777557373047,60.0,11553.7060546875,0.0,23.18300437927246,1.0,283.4236145019531,286.67626953125,297.4214782714844,298.971435546875,293.1499938964844,293.1499938964844,283.1499938964844,2475.514404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115076303482056,1.0,0.0,0.0,1.0479859113693235,1.0479878187179563,7.369011001401304e-08,4.265448570251465,4.265438556671143,9.789989235287068e-06,0.0,0.0,-0.0,5533.6044921875,0.0,35.26907730102539,1895.372314453125,0.0,543.5123901367188,0.2688997983932495,1.0,0.0,3.0,1.0,0.0
18079500,298.6648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.65411376953125,0.5500805974006653,0.050000000745058,0.0458119660615921,298.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.65411376953125,0.5500805974006653,0.050000000745058,0.0482422038912773,298.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.65411376953125,0.5500805974006653,0.050000000745058,0.0356315299868583,298.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65411376953125,0.5500805974006653,0.050000000745058,0.0482422038912773,298.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65411376953125,0.5500805974006653,0.050000000745058,0.2288402467966079,286.5390625,284.95001220703125,294.3416748046875,292.418701171875,297.5223388671875,298.6688537597656,286.0724182128906,1.0,0.1489914953708648,0.2929286062717438,0.2929286062717438,1.0,1.0,-0.4881363809108734,0.0482420809566974,0.4398943185806274,-0.0805265009403228,1.0,1.0,0.0,23.6948184967041,60.0,11495.8125,0.0,26.335180282592773,1.0,283.30108642578125,285.6690368652344,296.5932922363281,298.1405944824219,293.1499938964844,293.1499938964844,283.1499938964844,3895.427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863881707191467,1.0,0.0,0.0,1.3146240711212158,1.3146270513534546,1.1532544874626185e-07,4.265918731689453,4.265908718109131,9.785976544662844e-06,0.0,0.0,-0.0,5292.484375,0.0,69.54590606689453,1895.436279296875,0.0,855.820556640625,0.3311605751514435,1.0,0.0,3.0,1.0,0.0
18079560,298.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.844970703125,0.5331383943557739,0.050000000745058,0.0459432415664196,298.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.844970703125,0.5331383943557739,0.050000000745058,0.0483804494142532,298.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.844970703125,0.5331383943557739,0.050000000745058,0.0357336327433586,298.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.844970703125,0.5331383943557739,0.050000000745058,0.0483804494142532,298.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.844970703125,0.5331383943557739,0.050000000745058,0.2294960170984268,285.7770080566406,284.95001220703125,294.3599853515625,292.431640625,297.4976501464844,298.6264343261719,285.51373291015625,1.0,0.1565521508455276,0.4343428909778595,0.4343428909778595,0.800000011920929,1.0,-0.4895361661911011,0.1128402128815651,0.3766959607601166,-0.0161186158657073,1.0,1.0,0.0,27.21809196472168,60.0,11374.0048828125,0.0,29.36532974243164,1.0,283.2237548828125,285.1117248535156,295.9233703613281,297.30450439453125,293.1499938964844,293.1499938964844,283.1499938964844,5385.59130859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995593070983887,1.0,0.0,0.0,1.5457550287246704,1.545759201049805,1.594318348452362e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.24462890625,0.0,113.05428314208984,1895.4371337890625,0.0,926.3489990234376,0.3901954293251037,1.0,0.0,3.0,1.0,0.0
18079620,298.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.5153995156288147,0.050000000745058,0.046118926256895,298.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.5153995156288147,0.050000000745058,0.0485654510557651,298.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.5153995156288147,0.050000000745058,0.0358702763915061,298.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.5153995156288147,0.050000000745058,0.0485654510557651,298.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.5153995156288147,0.050000000745058,0.2303735911846161,285.2107238769531,284.95001220703125,294.3865661621094,292.4506225585937,296.5857849121094,298.564208984375,285.07781982421875,1.0,0.1661225259304046,0.6392586827278137,0.6392586827278137,0.5101908445358276,1.0,-0.4914073050022125,0.2603292763233185,0.231078028678894,0.130836546421051,1.0,1.0,0.0,31.94112014770508,60.0,11279.0146484375,0.0,33.46627426147461,1.0,283.1714782714844,284.67010498046875,295.3426208496094,296.47607421875,293.1499938964844,293.1499938964844,283.1499938964844,7837.21435546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617051124572754,1.0,0.0,0.0,1.8646823167800903,1.864688277244568,2.320080625395349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.5390625,0.0,198.4631500244141,1895.4371337890625,0.0,737.1427001953125,0.464882880449295,1.0,0.0,3.0,1.0,0.0
18079680,298.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.5102575421333313,0.050000000745058,0.0461803525686264,298.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.5102575421333313,0.050000000745058,0.0486301332712173,298.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.5102575421333313,0.050000000745058,0.0359180532395839,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.5102575421333313,0.050000000745058,0.0486301332712173,298.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.5102575421333313,0.050000000745058,0.2306804209947586,285.0711669921875,284.95001220703125,294.39666748046875,292.4579467773437,295.9368591308594,298.5427551269531,284.9564819335937,1.0,0.1693624556064605,0.7171714305877686,0.7171714305877686,0.4000000059604645,1.0,-0.4920600354671478,0.3426961004734039,0.1493639349937439,0.2128679156303405,0.9655219912528992,0.9655219912528992,0.0,33.59687042236328,60.0,11210.0498046875,0.0,34.92216110229492,1.0,283.162841796875,284.5657653808594,295.2232666015625,296.2831420898437,293.1499938964844,293.1499938964844,283.1499938964844,8861.52734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389966368675232,1.0,0.0,0.0,1.964065432548523,1.9640721082687376,2.5739808506841655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.248046875,0.0,232.5883331298828,1895.4371337890625,0.0,642.2089233398438,0.4920423030853271,1.0,0.0,3.0,1.0,0.0
18079740,298.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.5005732774734497,0.050000000745058,0.0463129915297031,298.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.5005732774734497,0.050000000745058,0.0487698093056678,298.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.5005732774734497,0.050000000745058,0.0360212139785289,298.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.5005732774734497,0.050000000745058,0.0487698093056678,298.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.5005732774734497,0.050000000745058,0.2313429713249206,284.8117370605469,284.95001220703125,294.4200134277344,292.4749450683594,294.71405029296875,298.49810791015625,284.7330017089844,1.0,0.176123633980751,0.89729905128479,0.89729905128479,0.1452483236789703,1.0,-0.4934892654418945,0.4704056978225708,0.0230835769325494,0.340025782585144,0.7853895425796509,0.7853895425796509,0.0,37.16663360595703,60.0,10997.4296875,-0.0,38.07318878173828,1.0,283.1534729003906,284.4164123535156,295.08953857421875,296.0176696777344,293.1499938964844,293.1499938964844,283.1499938964844,14750.6591796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482578694820404,1.0,0.0,0.0,2.0972766876220703,2.097285032272339,2.9349777719289705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.59423828125,0.0,303.1715393066406,1895.4371337890625,0.0,456.2733154296875,0.5278671383857727,1.0,0.0,3.0,1.0,0.0
18079800,298.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.4960924386978149,0.050000000745058,0.0463827103376388,298.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.4960924386978149,0.050000000745058,0.0488432273268699,298.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.4960924386978149,0.050000000745058,0.0360754393041133,298.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.4960924386978149,0.050000000745058,0.0488432273268699,298.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.4960924386978149,0.050000000745058,0.2316912412643432,284.715576171875,284.95001220703125,294.4333190917969,292.4847412109375,294.4498596191406,298.4758605957031,284.67584228515625,1.0,0.1795415133237838,1.0,1.0,0.0,1.0,-0.4942181706428528,0.4942163527011871,1.8041667999568745e-06,0.3636886775493622,0.674969494342804,0.674969494342804,0.0,39.03614044189453,60.0,10770.7509765625,-0.0,39.72481536865234,1.0,283.1516418457031,284.4232482910156,295.0755310058594,295.9417724609375,293.1499938964844,293.1499938964844,283.1499938964844,21728.77734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511559009552002,1.0,0.0,0.0,2.001181364059448,2.001190423965454,2.672183256891003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.10595703125,0.0,297.4222717285156,1895.4371337890625,0.0,377.5306701660156,0.5149604082107544,1.0,0.0,3.0,1.0,0.0
18079860,298.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.4863335490226745,0.050000000745058,0.0465516746044158,298.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.4863335490226745,0.050000000745058,0.0490211546421051,298.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.4863335490226745,0.050000000745058,0.0362068563699722,298.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.4863335490226745,0.050000000745058,0.0490211546421051,298.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.4863335490226745,0.050000000745058,0.2325352430343628,284.79754638671875,284.95001220703125,294.4700012207031,292.51202392578125,294.4658508300781,298.4266357421875,284.869140625,1.0,0.187522605061531,1.0,1.0,0.0,1.0,-0.4960190057754516,0.4960186183452606,3.594574877752166e-07,0.3655089139938354,0.5724871158599854,0.5724871158599854,0.0,43.559478759765625,48.0,10317.994140625,-0.0,43.73591613769531,1.0,283.1502990722656,284.7960205078125,295.1447448730469,295.8870544433594,293.1499938964844,293.1499938964844,283.1499938964844,28182.736328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753679990768432,1.0,0.0,0.0,1.4620239734649658,1.4620317220687866,1.4262721492741548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.540771484375,0.0,165.6835174560547,1895.4371337890625,0.0,234.305892944336,0.4276180565357208,1.0,0.0,3.0,1.0,0.0
18079920,298.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.4863335490226745,0.050000000745058,0.0465516746044158,298.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.4863335490226745,0.050000000745058,0.0490211546421051,298.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.4863335490226745,0.050000000745058,0.0362068563699722,298.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.4863335490226745,0.050000000745058,0.0490211546421051,298.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.4863335490226745,0.050000000745058,0.2325352430343628,284.79754638671875,284.95001220703125,294.4700012207031,292.51202392578125,294.4658508300781,298.4266357421875,284.869140625,1.0,0.187522605061531,1.0,1.0,0.0,1.0,-0.4960190057754516,0.4960186183452606,3.594574877752166e-07,0.3655089139938354,0.5724871158599854,0.5724871158599854,0.0,43.559478759765625,48.0,10317.994140625,-0.0,43.73591613769531,1.0,283.1502990722656,284.7960205078125,295.1447448730469,295.8870544433594,293.1499938964844,293.1499938964844,283.1499938964844,28182.736328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753679990768432,1.0,0.0,0.0,1.4620239734649658,1.4620317220687866,1.4262721492741548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.540771484375,0.0,165.6835174560547,1895.4371337890625,0.0,234.305892944336,0.4276180565357208,1.0,0.0,3.0,1.0,0.0
18079980,298.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.484039157629013,0.050000000745058,0.0465938374400138,298.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.484039157629013,0.050000000745058,0.0490655563771724,298.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.484039157629013,0.050000000745058,0.0362396538257598,298.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.484039157629013,0.050000000745058,0.0490655563771724,298.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.484039157629013,0.050000000745058,0.2327458709478378,284.9552917480469,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3941345214844,284.9492492675781,1.0,0.1889791488647461,1.0,1.0,0.0,1.0,-0.4964686632156372,0.4964682757854461,3.600917466428655e-07,0.3663923740386963,0.6476708650588989,0.6476708650588989,0.0,44.69268035888672,36.0,10741.201171875,-0.0,44.74504852294922,1.0,283.1500549316406,284.8045349121094,295.3923034667969,296.153564453125,293.1499938964844,293.1499938964844,283.1499938964844,19144.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3438341319561004,1.0,0.0,0.0,1.5604218244552612,1.5604283809661863,1.6247159351223672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.7978515625,0.0,159.9863739013672,1895.4371337890625,0.0,184.85076904296875,0.4215969741344452,1.0,0.0,3.0,1.0,0.0
18080040,298.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.484039157629013,0.050000000745058,0.0465938374400138,298.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.484039157629013,0.050000000745058,0.0490655563771724,298.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.484039157629013,0.050000000745058,0.0362396538257598,298.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.484039157629013,0.050000000745058,0.0490655563771724,298.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.484039157629013,0.050000000745058,0.2327458709478378,284.9552917480469,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3941345214844,284.9492492675781,1.0,0.1889791488647461,1.0,1.0,0.0,1.0,-0.4964686632156372,0.4964682757854461,3.600917466428655e-07,0.3663923740386963,0.6476708650588989,0.6476708650588989,0.0,44.69268035888672,36.0,10741.201171875,-0.0,44.74504852294922,1.0,283.1500549316406,284.8045349121094,295.3923034667969,296.153564453125,293.1499938964844,293.1499938964844,283.1499938964844,19144.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3438341319561004,1.0,0.0,0.0,1.5604218244552612,1.5604283809661863,1.6247159351223672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.7978515625,0.0,159.9863739013672,1895.4371337890625,0.0,184.85076904296875,0.4215969741344452,1.0,0.0,3.0,1.0,0.0
18080100,298.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.4852857887744903,0.050000000745058,0.0465708561241626,298.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.4852857887744903,0.050000000745058,0.0490413568913936,298.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.4852857887744903,0.050000000745058,0.0362217761576175,298.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.4852857887744903,0.050000000745058,0.0490413568913936,298.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.4852857887744903,0.050000000745058,0.2326310724020004,284.9424133300781,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3822021484375,284.9393615722656,1.0,0.1877655088901519,1.0,1.0,0.0,1.0,-0.4962238669395447,0.496223509311676,3.599905369355838e-07,0.3664478659629822,0.6385419964790344,0.6385419964790344,0.0,44.080509185791016,36.0,10655.75390625,-0.0,44.199440002441406,1.0,283.1500244140625,284.8064270019531,295.50885009765625,296.2763061523437,293.1499938964844,293.1499938964844,283.1499938964844,19048.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3450557589530945,1.0,0.0,0.0,1.5327452421188354,1.5327516794204712,1.5675931308578586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.044189453125,0.0,153.43698120117188,1895.4371337890625,0.0,186.7336578369141,0.417921781539917,1.0,0.0,3.0,1.0,0.0
18080160,298.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.487829327583313,0.050000000745058,0.046524528414011,298.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.487829327583313,0.050000000745058,0.048992570489645,298.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.487829327583313,0.050000000745058,0.0361857451498508,298.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.487829327583313,0.050000000745058,0.048992570489645,298.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.487829327583313,0.050000000745058,0.2323996573686599,284.94464111328125,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3724365234375,284.95037841796875,1.0,0.1854633092880249,1.0,1.0,0.0,1.0,-0.4957302808761596,0.495729923248291,3.596564681629389e-07,0.3662739098072052,0.637490451335907,0.637490451335907,0.0,42.84358215332031,25.0,10640.44140625,-0.0,43.09872055053711,1.0,283.1500244140625,284.8280029296875,295.58935546875,296.3697204589844,293.1499938964844,293.1499938964844,283.1499938964844,18983.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3509982228279114,1.0,0.0,0.0,1.5108201503753662,1.5108264684677124,1.5230666861043576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.768798828125,0.0,148.41908264160156,1895.4371337890625,0.0,195.9100646972656,0.4136512577533722,1.0,0.0,3.0,1.0,0.0
