time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18080220,298.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.5003134608268738,0.1711457073688507,0.0463167503476142,298.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.5003134608268738,0.050000000745058,0.0487737655639648,298.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.6974905133247375,0.1672324687242508,0.0887952223420143,298.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.5003134608268738,0.050000000745058,0.0487737655639648,298.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.5003134608268738,0.050000000745058,0.2313617467880249,284.9657592773437,284.95001220703125,294.56988525390625,292.5882568359375,294.5660705566406,298.3590393066406,284.9978942871094,1.0,0.1814671903848648,1.0,1.0,0.0,1.0,-0.5567926168441772,0.5567921996116638,4.1533894545864324e-07,0.4159154593944549,0.6532951593399048,0.6532951593399048,0.0,37.81625747680664,25.0,11387.7919921875,-0.0,45.691062927246094,1.0,283.1499938964844,284.8846740722656,295.6591491699219,296.4701232910156,293.1499938964844,293.1499938964844,283.1499938964844,18003.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632762134075165,1.0,0.0,0.0,1.520815134048462,1.520821452140808,1.5432856059760525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.4072265625,0.0,147.54222106933594,1895.4371337890625,0.0,215.04751586914065,0.413321852684021,1.0,0.0,3.0,1.0,0.0
18080280,298.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7263205051422119,0.1723276376724243,0.115645483136177,298.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.5200210809707642,0.050000000745058,0.0485115721821785,298.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.7787691950798035,0.1649393290281295,0.1116773262619972,298.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.5200210809707642,0.050000000745058,0.0485115721821785,298.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.5200210809707642,0.050000000745058,0.2301180064678192,285.0378112792969,284.95001220703125,294.5799865722656,292.5960998535156,294.5767517089844,298.3358764648437,285.138671875,1.0,0.1809796839952469,1.0,1.0,0.0,1.0,-0.6652786135673523,0.6652780771255493,5.215987926021626e-07,0.5018404126167297,0.7093480229377747,0.7093480229377747,0.0,32.12815856933594,28.0,12995.21875,-0.0,53.18733215332031,1.0,283.1499938964844,285.0338134765625,295.6871643066406,296.54217529296875,293.1499938964844,293.1499938964844,283.1499938964844,16201.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696863353252411,1.0,0.0,0.0,1.5692024230957031,1.5692085027694702,1.6430520588528452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.76806640625,0.0,152.53915405273438,1895.4371337890625,0.0,225.1925201416016,0.4198822975158691,1.0,0.0,3.0,1.0,0.0
18080340,298.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356994628906,0.8436362743377686,0.164331778883934,0.1502080261707306,298.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305114746094,0.8130362033843994,0.1569906920194625,0.1406009644269943,298.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351501464844,0.8375091552734375,0.1618500500917434,0.1141595169901847,298.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740539550781,0.5625661015510559,0.1530799567699432,0.0481549315154552,298.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740539550781,0.5625661015510559,0.050000000745058,0.2284262627363205,285.4262084960937,284.95001220703125,294.6033630371094,292.6142578125,294.600830078125,298.2192687988281,285.4859924316406,1.0,0.1827475577592849,1.0,1.0,0.0,1.0,-0.8179051280021667,0.8179044127464294,6.901942128934024e-07,0.619149923324585,1.0,1.0,0.0,24.55043029785156,28.0,16553.9765625,-0.0,65.38658905029297,1.0,283.1499938964844,285.21929931640625,295.8505249023437,296.9109802246094,293.1499938964844,293.1499938964844,283.1499938964844,8454.6376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4038607180118561,1.0,0.0,0.0,1.911191701889038,1.9111980199813845,2.437260206988867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.48974609375,0.0,214.5551605224609,1895.4371337890625,0.0,282.5111083984375,0.476172536611557,1.0,0.0,3.0,1.0,0.0
18080400,298.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.8917693495750427,0.1627349257469177,0.1477919518947601,298.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397644042969,0.8754603862762451,0.1545560508966446,0.1474371254444122,298.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404357910156,0.8883712887763977,0.1623275279998779,0.1136766821146011,298.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.8292883038520813,0.1548657566308975,0.1247039660811424,298.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.505859375,0.6033905744552612,0.050000000745058,0.2273680716753006,285.5374450683594,284.95001220703125,294.6166687011719,292.6246337890625,294.6143798828125,298.1596374511719,285.57879638671875,1.0,0.1851152926683426,1.0,1.0,0.0,1.0,-0.9130984544754028,0.913097620010376,8.077229836089828e-07,0.6895267963409424,1.0,1.0,0.0,19.86492156982422,31.0,18100.10546875,-0.0,74.3027114868164,1.0,283.1499938964844,285.2662353515625,295.95037841796875,297.11480712890625,293.1499938964844,293.1499938964844,283.1499938964844,9221.103515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334032535552978,1.0,0.0,0.0,2.0223982334136963,2.0224051475524902,2.72914547849723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.73876953125,0.0,253.20965576171875,1895.4371337890625,0.0,339.0655212402344,0.5049093961715698,1.0,0.0,3.0,1.0,0.0
18080460,298.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.8764036297798157,0.1733784824609756,0.0900502800941467,298.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.8764036297798157,0.15677011013031,0.0948272794485092,298.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.8764036297798157,0.1732301563024521,0.0700391009449958,297.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.8764036297798157,0.1543484479188919,0.0948272794485092,297.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351989746094,0.9644880890846252,0.1412772387266159,0.5857247710227966,285.7397766113281,284.95001220703125,294.6533203125,292.65338134765625,294.6513977050781,298.1040344238281,285.7607421875,1.0,0.1934961974620819,1.0,1.0,0.0,1.0,-1.0538253784179688,1.0538244247436523,1.0042704161605798e-06,0.79475998878479,1.0,1.0,0.0,13.9264554977417,51.0,21015.05859375,-0.0,97.70796966552734,1.0,283.1499938964844,285.34576416015625,296.0523681640625,297.4838256835937,293.1499938964844,293.1499938964844,283.1499938964844,11867.1171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173925161361694,1.0,0.0,0.0,2.2945451736450195,2.2945542335510254,3.513067952098936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.67138671875,0.0,369.79046630859375,1895.4371337890625,0.0,563.2584838867188,0.5710352659225464,1.0,0.0,3.0,1.0,0.0
18080520,298.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.8764036297798157,0.1733784824609756,0.0900502800941467,298.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.8764036297798157,0.15677011013031,0.0948272794485092,298.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.8764036297798157,0.1732301563024521,0.0700391009449958,297.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.8764036297798157,0.1543484479188919,0.0948272794485092,297.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351989746094,0.9644880890846252,0.1412772387266159,0.5857247710227966,285.7397766113281,284.95001220703125,294.6533203125,292.65338134765625,294.6513977050781,298.1040344238281,285.7607421875,1.0,0.1934961974620819,1.0,1.0,0.0,1.0,-1.0538253784179688,1.0538244247436523,1.0042704161605798e-06,0.79475998878479,1.0,1.0,0.0,13.9264554977417,51.0,21015.05859375,-0.0,97.70796966552734,1.0,283.1499938964844,285.34576416015625,296.0523681640625,297.4838256835937,293.1499938964844,293.1499938964844,283.1499938964844,11867.1171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173925161361694,1.0,0.0,0.0,2.2945451736450195,2.2945542335510254,3.513067952098936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.67138671875,0.0,369.79046630859375,1895.4371337890625,0.0,563.2584838867188,0.5710352659225464,1.0,0.0,3.0,1.0,0.0
18080580,298.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670593261719,0.879187285900116,0.1853122413158416,0.091838501393795,298.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670593261719,0.879187285900116,0.1631040126085281,0.0967103615403175,298.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670593261719,0.879187285900116,0.1833776533603668,0.0714299455285072,297.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670593261719,0.879187285900116,0.1588739305734634,0.0967103615403175,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681579589844,0.9482590556144714,0.1382272839546203,0.5642536878585815,285.7685546875,284.95001220703125,294.678466796875,292.6731262207031,294.6766357421875,298.1009826660156,285.7758178710937,1.0,0.2044816315174102,1.0,1.0,0.0,1.0,-1.1266567707061768,1.1266556978225708,1.1168609717060465e-06,0.848804235458374,1.0,1.0,0.0,14.920571327209473,51.0,22360.814453125,-0.0,108.0644760131836,1.0,283.1499938964844,285.32061767578125,296.00994873046875,297.56304931640625,293.1499938964844,293.1499938964844,283.1499938964844,13624.17578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622254014015198,1.0,0.0,0.0,2.458550214767456,2.4585607051849365,4.033216782772797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.52099609375,0.0,454.8868713378906,1895.4371337890625,0.0,739.4722900390625,0.6080278158187866,1.0,0.0,3.0,1.0,0.0
18080640,298.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.907534956932068,0.1885929256677627,0.1118272840976715,297.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733459472656,0.907534956932068,0.1651493906974792,0.1177594736218452,298.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.907534956932068,0.1861971169710159,0.0869767740368843,297.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733154296875,0.9534887671470642,0.1602798700332641,0.1340848505496978,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.94573312997818,0.1376189589500427,0.6221200823783875,285.7732849121094,284.95001220703125,294.69000244140625,292.6822204589844,294.68817138671875,298.089111328125,285.7717590332031,1.0,0.2106675058603286,1.0,1.0,0.0,1.0,-1.1334627866744995,1.133461594581604,1.1257783398832544e-06,0.8512392044067383,1.0,1.0,0.0,16.209646224975586,71.0,22575.685546875,-0.0,129.8323974609375,1.0,283.1499938964844,285.3000793457031,295.9745788574219,297.5643615722656,293.1499938964844,293.1499938964844,283.1499938964844,14293.103515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5775375366210938,1.0,0.0,0.0,2.5181827545166016,2.51819372177124,4.2312419168411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.16796875,0.0,488.79632568359375,1895.4371337890625,0.0,811.3036499023438,0.6253699064254761,1.0,0.0,3.0,1.0,0.0
18080700,298.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82354736328125,0.8981833457946777,0.1937488466501236,0.1048749983310699,297.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82354736328125,0.8981833457946777,0.1682018339633941,0.1104384213685989,298.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82354736328125,0.8981833457946777,0.1904721409082412,0.0815694406628608,297.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82354736328125,0.8981833457946777,0.162572830915451,0.1104384213685989,297.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253479003906,0.9543603658676147,0.1360123753547668,0.6160456538200378,285.8276062011719,284.95001220703125,294.7083435058594,292.6966552734375,294.7066650390625,298.0654602050781,285.8442687988281,1.0,0.222637191414833,1.0,1.0,0.0,1.0,-1.2288432121276855,1.2288419008255005,1.2914053968415828e-06,0.9281099438667296,1.0,1.0,0.0,17.128173828125,71.0,24202.935546875,-0.0,141.55035400390625,1.0,283.1499938964844,285.3472900390625,295.9237670898437,297.5779724121094,293.1499938964844,293.1499938964844,283.1499938964844,15504.6435546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965287089347839,1.0,0.0,0.0,2.6227378845214844,2.6227495670318604,4.589898594531405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.6484375,0.0,552.243896484375,1895.4371337890625,0.0,909.6559448242188,0.6480156779289246,1.0,0.0,3.0,1.0,0.0
18080760,298.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.916786015033722,0.1967145949602127,0.1186525076627731,297.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.916786015033722,0.1700636148452758,0.1249468028545379,298.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.916786015033722,0.1929055750370025,0.0922852829098701,297.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.9876766204833984,0.1631339937448501,0.1545733958482742,297.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.9269475936889648,0.1349423676729202,0.6097965240478516,285.90594482421875,284.95001220703125,294.7266540527344,292.7110900878906,294.72509765625,298.0283508300781,285.9219665527344,1.0,0.2363471537828445,1.0,1.0,0.0,1.0,-1.3034770488739014,1.3034756183624268,1.4306452840173731e-06,0.9870582818984984,1.0,1.0,0.0,19.12848663330078,91.0,25482.197265625,-0.0,170.9117431640625,1.0,283.1499938964844,285.39471435546875,295.8958435058594,297.6151123046875,293.1499938964844,293.1499938964844,283.1499938964844,16456.494140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125448942184448,1.0,0.0,0.0,2.702045440673828,2.7020578384399414,4.871678243034694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.951171875,0.0,603.8711547851562,1895.4371337890625,0.0,1000.8709716796876,0.6700615286827087,1.0,0.0,3.0,1.0,0.0
18080820,298.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428771972656,0.9561355113983154,0.1978004276752472,0.1527260243892669,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.9569893479347228,0.1694056838750839,0.1612312048673629,298.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0430908203125,0.986983358860016,0.1934581845998764,0.1312550753355026,297.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424499511719,0.9392918944358826,0.161100298166275,0.153314858675003,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.879095733165741,0.1344600468873977,0.6061544418334961,286.0448608398437,284.95001220703125,294.755859375,292.73406982421875,294.7544250488281,297.944091796875,286.0621337890625,1.0,0.2616536617279053,1.0,1.0,0.0,1.0,-1.4412364959716797,1.4412347078323364,1.7131909544332302e-06,1.095976948738098,1.0,1.0,0.0,23.71114158630371,91.0,27780.55859375,-0.0,229.5948638916016,1.0,283.1499938964844,285.4842529296875,295.8894958496094,297.7242431640625,293.1499938964844,293.1499938964844,283.1499938964844,18056.837890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636044979095459,1.0,0.0,0.0,2.830380439758301,2.8303942680358887,5.345434033188212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.947265625,0.0,694.0664672851562,1895.4371337890625,0.0,1147.25537109375,0.6983726620674133,1.0,0.0,3.0,1.0,0.0
18080880,298.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.08416748046875,0.9892354607582092,0.1964398473501205,0.177884966135025,297.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829772949219,0.9407007694244384,0.1690800487995147,0.1608919501304626,297.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840148925781,0.983427345752716,0.1925706714391708,0.1354570388793945,297.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824890136719,0.9226720333099364,0.1609912514686584,0.1530569642782211,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0804748535156,0.8660085201263428,0.1344427168369293,0.6060330867767334,286.0851745605469,284.95001220703125,294.7633361816406,292.739990234375,294.7619323730469,297.9167785644531,286.1025695800781,1.0,0.2687420547008514,1.0,1.0,0.0,1.0,-1.4784106016159058,1.4784088134765625,1.79511403075594e-06,1.1252400875091553,1.0,1.0,0.0,25.2331485748291,111.0,28369.296875,-0.0,248.05545043945312,1.0,283.1499938964844,285.511962890625,295.8929748535156,297.7591857910156,293.1499938964844,293.1499938964844,283.1499938964844,18376.90234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420791745185852,1.0,0.0,0.0,2.855355024337769,2.8553690910339355,5.440184054350539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.359375,0.0,712.6019287109375,1895.4371337890625,0.0,1187.1024169921875,0.7073622345924377,1.0,0.0,3.0,1.0,0.0
18080940,297.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.8898751139640808,0.1938236653804779,0.1754661202430725,297.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.125244140625,0.849143385887146,0.1691546440124511,0.1605971008539199,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1310729980469,0.8850874304771423,0.1882136613130569,0.1343403160572052,297.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.8366645574569702,0.1614967435598373,0.1532697081565857,297.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220703125,0.7888115644454956,0.1344422698020935,0.6069067716598511,286.1292419433594,284.95001220703125,294.7916564941406,292.7622375488281,294.79034423828125,297.8250732421875,286.1647033691406,1.0,0.2945922315120697,1.0,1.0,0.0,1.0,-1.5868641138076782,1.586862087249756,2.049589966190979e-06,1.2115803956985474,1.0,1.0,0.0,35.2714958190918,111.0,30051.341796875,-0.0,300.7633056640625,1.0,283.1499938964844,285.54718017578125,295.8971252441406,297.84942626953125,293.1499938964844,293.1499938964844,283.1499938964844,19789.431640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629549860954285,1.0,0.0,0.0,2.9630613327026367,2.96307635307312,5.858340159647923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.05615234375,0.0,796.3218383789062,1895.4371337890625,0.0,1331.5712890625,0.7306919693946838,1.0,0.0,3.0,1.0,0.0
18081000,297.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1381530761719,0.8005624413490295,0.1940644383430481,0.1756997108459472,297.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390686035156,0.764225423336029,0.1692947298288345,0.1614022850990295,297.8354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7942147254943848,0.1888309270143509,0.1335212290287017,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1393737792969,0.7527971267700195,0.1616721898317337,0.1541475355625152,297.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14031982421875,0.7109300494194031,0.1342712640762329,0.6099354028701782,286.13726806640625,284.95001220703125,294.79998779296875,292.768798828125,294.7986145019531,297.8008117675781,286.1161804199219,1.0,0.2988863885402679,1.0,1.0,0.0,1.0,-1.4818638563156128,1.4818620681762695,1.8039924043478093e-06,1.129061937332153,1.0,1.0,0.0,50.034934997558594,99.0,29039.03515625,-0.0,311.7489624023437,1.0,283.1499938964844,285.4859619140625,295.8970642089844,297.8678894042969,293.1499938964844,293.1499938964844,283.1499938964844,20106.046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682947278022766,1.0,0.0,0.0,2.986670732498169,2.9866859912872314,5.95206927300751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.2568359375,0.0,815.509033203125,1895.4371337890625,0.0,1370.092041015625,0.7393487691879272,1.0,0.0,3.0,1.0,0.0
18081060,297.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.7609208822250366,0.1976494789123535,0.1784655451774597,297.6911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548095703125,0.7281058430671692,0.1712716966867447,0.1634854823350906,297.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.7548105716705322,0.1927614063024521,0.1354275941848755,297.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.05487060546875,0.7178781032562256,0.1635704189538955,0.1562474370002746,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550537109375,0.6717057824134827,0.1345526427030563,0.6129565834999084,286.0546569824219,284.95001220703125,294.836669921875,292.7974853515625,294.8352966308594,297.74859619140625,286.0535583496094,1.0,0.3152381479740143,1.0,1.0,0.0,1.0,-1.4961167573928833,1.49611496925354,1.836126102716662e-06,1.140241026878357,1.0,1.0,0.0,63.976829528808594,87.0,29463.076171875,-0.0,353.8731994628906,1.0,283.1499938964844,285.4236145019531,295.864013671875,297.8534240722656,293.1499938964844,293.1499938964844,283.1499938964844,21657.353515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681380569934845,1.0,0.0,0.0,3.09975004196167,3.099766492843628,6.411308390852355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.064453125,0.0,911.6893920898438,1895.4371337890625,0.0,1467.024658203125,0.7669375538825989,1.0,0.0,3.0,1.0,0.0
18081120,297.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.7609208822250366,0.1976494789123535,0.1784655451774597,297.6911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548095703125,0.7281058430671692,0.1712716966867447,0.1634854823350906,297.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.7548105716705322,0.1927614063024521,0.1354275941848755,297.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.05487060546875,0.7178781032562256,0.1635704189538955,0.1562474370002746,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550537109375,0.6717057824134827,0.1345526427030563,0.6129565834999084,286.0546569824219,284.95001220703125,294.836669921875,292.7974853515625,294.8352966308594,297.74859619140625,286.0535583496094,1.0,0.3152381479740143,1.0,1.0,0.0,1.0,-1.4961167573928833,1.49611496925354,1.836126102716662e-06,1.140241026878357,1.0,1.0,0.0,63.976829528808594,87.0,29463.076171875,-0.0,353.8731994628906,1.0,283.1499938964844,285.4236145019531,295.864013671875,297.8534240722656,293.1499938964844,293.1499938964844,283.1499938964844,21657.353515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681380569934845,1.0,0.0,0.0,3.09975004196167,3.099766492843628,6.411308390852355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.064453125,0.0,911.6893920898438,1895.4371337890625,0.0,1467.024658203125,0.7669375538825989,1.0,0.0,3.0,1.0,0.0
18081180,297.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380249023437,0.7540555596351624,0.2025870084762573,0.1828728169202804,297.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380554199219,0.7199910879135132,0.1740193665027618,0.1661387681961059,297.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380249023437,0.7474799752235413,0.196828156709671,0.1384055614471435,297.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380554199219,0.709210991859436,0.166052758693695,0.158683642745018,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381164550781,0.6612135767936707,0.1354061812162399,0.6171904802322388,286.0379943847656,284.95001220703125,294.8733215332031,292.82598876953125,294.8719787597656,297.7105407714844,286.0378723144531,1.0,0.3232918679714203,1.0,1.0,0.0,1.0,-1.5161737203598022,1.5161718130111694,1.882035917333269e-06,1.1560343503952026,1.0,1.0,0.0,69.686767578125,75.0,30041.736328125,-0.0,378.5813293457031,1.0,283.1499938964844,285.3944091796875,295.8579406738281,297.87060546875,293.1499938964844,293.1499938964844,283.1499938964844,23087.759765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687140703201294,1.0,0.0,0.0,3.2004783153533936,3.200495958328247,6.834756618445681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.93359375,0.0,1003.48681640625,1895.4371337890625,0.0,1510.785400390625,0.7915464043617249,1.0,0.0,3.0,1.0,0.0
18081240,297.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380249023437,0.7540555596351624,0.2025870084762573,0.1828728169202804,297.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380554199219,0.7199910879135132,0.1740193665027618,0.1661387681961059,297.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380249023437,0.7474799752235413,0.196828156709671,0.1384055614471435,297.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380554199219,0.709210991859436,0.166052758693695,0.158683642745018,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381164550781,0.6612135767936707,0.1354061812162399,0.6171904802322388,286.0379943847656,284.95001220703125,294.8733215332031,292.82598876953125,294.8719787597656,297.7105407714844,286.0378723144531,1.0,0.3232918679714203,1.0,1.0,0.0,1.0,-1.5161737203598022,1.5161718130111694,1.882035917333269e-06,1.1560343503952026,1.0,1.0,0.0,69.686767578125,75.0,30041.736328125,-0.0,378.5813293457031,1.0,283.1499938964844,285.3944091796875,295.8579406738281,297.87060546875,293.1499938964844,293.1499938964844,283.1499938964844,23087.759765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687140703201294,1.0,0.0,0.0,3.2004783153533936,3.200495958328247,6.834756618445681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.93359375,0.0,1003.48681640625,1895.4371337890625,0.0,1510.785400390625,0.7915464043617249,1.0,0.0,3.0,1.0,0.0
18081300,297.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323791503906,0.7563371062278748,0.205255702137947,0.1852337718009948,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.032470703125,0.7211207747459412,0.1755492240190506,0.1675585657358169,297.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03240966796875,0.749118447303772,0.1988977491855621,0.1398521512746811,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325012207031,0.7103037238121033,0.167421206831932,0.1599580347537994,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326232910156,0.6613115668296814,0.1359790563583374,0.6196393370628357,286.0323486328125,284.95001220703125,294.89166259765625,292.84014892578125,294.89031982421875,297.6947631835937,286.0316467285156,1.0,0.3249742686748504,1.0,1.0,0.0,1.0,-1.5269187688827517,1.5269168615341189,1.906935267470544e-06,1.164496898651123,1.0,1.0,0.0,70.26834106445312,75.0,30356.466796875,-0.0,385.626220703125,1.0,283.1499938964844,285.38043212890625,295.8663635253906,297.8937683105469,293.1499938964844,293.1499938964844,283.1499938964844,23879.3515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893917322158813,1.0,0.0,0.0,3.254881858825684,3.2549002170562744,7.069094749567739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.8662109375,0.0,1055.535400390625,1895.4371337890625,0.0,1528.0615234375,0.8020597696304321,1.0,0.0,3.0,1.0,0.0
18081360,297.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316162109375,0.7614734172821045,0.2079890221357345,0.1876241862773895,297.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316162109375,0.7248094081878662,0.1771358251571655,0.1689981371164322,297.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316162109375,0.7534496784210205,0.2009814083576202,0.1412755101919174,297.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316162109375,0.7140769958496094,0.1688380986452102,0.16124127805233,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0315856933594,0.6640406250953674,0.1366162896156311,0.6222010254859924,286.0316162109375,284.95001220703125,294.9100036621094,292.8542175292969,294.9086608886719,297.6806030273437,286.0319519042969,1.0,0.3254116773605346,1.0,1.0,0.0,1.0,-1.5378423929214478,1.537840485572815,1.9324638742546085e-06,1.173098921775818,1.0,1.0,0.0,69.63045501708984,63.0,30628.34765625,-0.0,389.654541015625,1.0,283.1499938964844,285.37506103515625,295.8782958984375,297.919921875,293.1499938964844,293.1499938964844,283.1499938964844,24407.728515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691650927066803,1.0,0.0,0.0,3.2906951904296875,3.2907137870788574,7.225511922115402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.8740234375,0.0,1090.76220703125,1895.4371337890625,0.0,1545.4969482421875,0.8136252760887146,1.0,0.0,3.0,1.0,0.0
18081420,297.7369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293884277344,0.7783867716789246,0.2135435044765472,0.1924199759960174,297.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293273925781,0.7377035617828369,0.1803825348615646,0.1718773692846298,297.6861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02935791015625,0.7684261202812195,0.2051510959863662,0.1440621167421341,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293273925781,0.7268141508102417,0.1717358082532882,0.1637944281101226,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.6754379868507385,0.1379940509796142,0.6274402141571045,286.0293884277344,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6554260253906,286.0300598144531,1.0,0.3237799406051636,1.0,1.0,0.0,1.0,-1.5597556829452517,1.559753656387329,1.9843257632601308e-06,1.1903464794158936,1.0,1.0,0.0,65.91191101074219,51.0,31209.75390625,-0.0,391.3800659179688,1.0,283.1499938964844,285.3600769042969,295.9072570800781,297.98199462890625,293.1499938964844,293.1499938964844,283.1499938964844,25680.34765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966454386711121,1.0,0.0,0.0,3.3753936290740967,3.375413179397583,7.602250207128236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.84130859375,0.0,1177.173583984375,1895.4371337890625,0.0,1584.380859375,0.8343656659126282,1.0,0.0,3.0,1.0,0.0
18081480,297.7369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293884277344,0.7783867716789246,0.2135435044765472,0.1924199759960174,297.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293273925781,0.7377035617828369,0.1803825348615646,0.1718773692846298,297.6861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02935791015625,0.7684261202812195,0.2051510959863662,0.1440621167421341,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293273925781,0.7268141508102417,0.1717358082532882,0.1637944281101226,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.6754379868507385,0.1379940509796142,0.6274402141571045,286.0293884277344,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6554260253906,286.0300598144531,1.0,0.3237799406051636,1.0,1.0,0.0,1.0,-1.5597556829452517,1.559753656387329,1.9843257632601308e-06,1.1903464794158936,1.0,1.0,0.0,65.91191101074219,51.0,31209.75390625,-0.0,391.3800659179688,1.0,283.1499938964844,285.3600769042969,295.9072570800781,297.98199462890625,293.1499938964844,293.1499938964844,283.1499938964844,25680.34765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966454386711121,1.0,0.0,0.0,3.3753936290740967,3.375413179397583,7.602250207128236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.84130859375,0.0,1177.173583984375,1895.4371337890625,0.0,1584.380859375,0.8343656659126282,1.0,0.0,3.0,1.0,0.0
18081540,297.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307006835937,0.8049405217170715,0.2191496044397354,0.1971835792064666,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306396484375,0.7591283917427063,0.1836534887552261,0.1746994256973266,297.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306701660156,0.792866587638855,0.2092769294977188,0.1467515379190445,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306091308594,0.7471196055412292,0.1746545284986496,0.1662845164537429,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0305480957031,0.6953582763671875,0.1394449323415756,0.632623016834259,286.0307006835937,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6336975097656,286.0314636230469,1.0,0.3193868696689605,1.0,1.0,0.0,1.0,-1.5813032388687134,1.581301212310791,2.03617037186632e-06,1.2072947025299072,1.0,1.0,0.0,59.5782470703125,39.0,31777.765625,-0.0,385.8504028320313,1.0,283.1499938964844,285.3488464355469,295.93658447265625,298.0456848144531,293.1499938964844,293.1499938964844,283.1499938964844,26894.087890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020792365074158,1.0,0.0,0.0,3.4542391300201416,3.4542596340179443,7.961558594615781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.61279296875,0.0,1261.6082763671875,1895.4371337890625,0.0,1627.2005615234375,0.853698194026947,1.0,0.0,3.0,1.0,0.0
18081600,297.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307006835937,0.8049405217170715,0.2191496044397354,0.1971835792064666,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306396484375,0.7591283917427063,0.1836534887552261,0.1746994256973266,297.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306701660156,0.792866587638855,0.2092769294977188,0.1467515379190445,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306091308594,0.7471196055412292,0.1746545284986496,0.1662845164537429,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0305480957031,0.6953582763671875,0.1394449323415756,0.632623016834259,286.0307006835937,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6336975097656,286.0314636230469,1.0,0.3193868696689605,1.0,1.0,0.0,1.0,-1.5813032388687134,1.581301212310791,2.03617037186632e-06,1.2072947025299072,1.0,1.0,0.0,59.5782470703125,39.0,31777.765625,-0.0,385.8504028320313,1.0,283.1499938964844,285.3488464355469,295.93658447265625,298.0456848144531,293.1499938964844,293.1499938964844,283.1499938964844,26894.087890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020792365074158,1.0,0.0,0.0,3.4542391300201416,3.4542596340179443,7.961558594615781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.61279296875,0.0,1261.6082763671875,1895.4371337890625,0.0,1627.2005615234375,0.853698194026947,1.0,0.0,3.0,1.0,0.0
18081660,297.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.033447265625,0.839889645576477,0.2247509658336639,0.2018893361091613,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03338623046875,0.7920741438865662,0.1868841052055359,0.1774291694164276,297.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.033447265625,0.8268381357192993,0.2133156657218933,0.149337500333786,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03338623046875,0.7784944176673889,0.1775355190038681,0.1686838120222091,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03326416015625,0.7236761450767517,0.1409027725458145,0.6375832557678223,286.0334777832031,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6144104003906,286.0342712402344,1.0,0.3130982220172882,1.0,1.0,0.0,1.0,-1.6021718978881836,1.6021697521209717,2.0871825654467102e-06,1.2236963510513306,1.0,1.0,0.0,51.55126190185547,27.0,32329.16015625,-0.0,375.12896728515625,1.0,283.1499938964844,285.3394775390625,295.9640808105469,298.1070251464844,293.1499938964844,293.1499938964844,283.1499938964844,28072.392578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075734734535217,1.0,0.0,0.0,3.52909779548645,3.5291192531585693,8.310376529152563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.2890625,0.0,1345.4219970703125,1895.4371337890625,0.0,1671.0264892578125,0.8720662593841553,1.0,0.0,3.0,1.0,0.0
18081720,297.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.033447265625,0.839889645576477,0.2247509658336639,0.2018893361091613,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03338623046875,0.7920741438865662,0.1868841052055359,0.1774291694164276,297.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.033447265625,0.8268381357192993,0.2133156657218933,0.149337500333786,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03338623046875,0.7784944176673889,0.1775355190038681,0.1686838120222091,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03326416015625,0.7236761450767517,0.1409027725458145,0.6375832557678223,286.0334777832031,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6144104003906,286.0342712402344,1.0,0.3130982220172882,1.0,1.0,0.0,1.0,-1.6021718978881836,1.6021697521209717,2.0871825654467102e-06,1.2236963510513306,1.0,1.0,0.0,51.55126190185547,27.0,32329.16015625,-0.0,375.12896728515625,1.0,283.1499938964844,285.3394775390625,295.9640808105469,298.1070251464844,293.1499938964844,293.1499938964844,283.1499938964844,28072.392578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075734734535217,1.0,0.0,0.0,3.52909779548645,3.5291192531585693,8.310376529152563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.2890625,0.0,1345.4219970703125,1895.4371337890625,0.0,1671.0264892578125,0.8720662593841553,1.0,0.0,3.0,1.0,0.0
18081780,297.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0366516113281,0.8933874368667603,0.2303187847137451,0.2065289467573166,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.8391729593276978,0.1900418847799301,0.1800534278154373,297.6144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.8763285875320435,0.2172430902719497,0.1518176347017288,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365600585937,0.8257561326026917,0.1803478151559829,0.1709813475608825,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7638566493988037,0.1423309743404388,0.6422412991523743,286.03668212890625,284.95001220703125,295.0566711425781,292.9635009765625,295.055419921875,297.596923828125,286.0374755859375,1.0,0.3054722547531128,1.0,1.0,0.0,1.0,-1.6222202777862549,1.622218132019043,2.136932835128391e-06,1.2394412755966189,1.0,1.0,0.0,42.416160583496094,25.0,32863.640625,-0.0,360.5859375,1.0,283.1499938964844,285.3309631347656,295.989990234375,298.165771484375,293.1499938964844,293.1499938964844,283.1499938964844,29233.822265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129055857658386,1.0,0.0,0.0,3.601361989974976,3.601384401321411,8.654198495605669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.87646484375,0.0,1429.775634765625,1895.4371337890625,0.0,1714.0517578125,0.8898025155067444,1.0,0.0,3.0,1.0,0.0
18081840,297.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0366516113281,0.8933874368667603,0.2303187847137451,0.2065289467573166,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.8391729593276978,0.1900418847799301,0.1800534278154373,297.6144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.8763285875320435,0.2172430902719497,0.1518176347017288,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365600585937,0.8257561326026917,0.1803478151559829,0.1709813475608825,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7638566493988037,0.1423309743404388,0.6422412991523743,286.03668212890625,284.95001220703125,295.0566711425781,292.9635009765625,295.055419921875,297.596923828125,286.0374755859375,1.0,0.3054722547531128,1.0,1.0,0.0,1.0,-1.6222202777862549,1.622218132019043,2.136932835128391e-06,1.2394412755966189,1.0,1.0,0.0,42.416160583496094,25.0,32863.640625,-0.0,360.5859375,1.0,283.1499938964844,285.3309631347656,295.989990234375,298.165771484375,293.1499938964844,293.1499938964844,283.1499938964844,29233.822265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129055857658386,1.0,0.0,0.0,3.601361989974976,3.601384401321411,8.654198495605669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.87646484375,0.0,1429.775634765625,1895.4371337890625,0.0,1714.0517578125,0.8898025155067444,1.0,0.0,3.0,1.0,0.0
18081900,297.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372009277344,0.9261890053749084,0.233082428574562,0.208863765001297,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372009277344,0.8653141856193542,0.1915858834981918,0.1813671588897705,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372009277344,0.9055351614952089,0.2191582471132278,0.1530493199825287,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372009277344,0.8506146669387817,0.1817207634449005,0.1721332818269729,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372009277344,0.7878209352493286,0.1430254131555557,0.644647479057312,286.0372009277344,284.95001220703125,295.07501220703125,292.9765930175781,295.0737609863281,297.5887451171875,286.0374450683594,1.0,0.3028011322021484,1.0,1.0,0.0,1.0,-1.6323513984680176,1.6323492527008057,2.162342070732848e-06,1.2473862171173096,1.0,1.0,0.0,38.659969329833984,25.0,33148.9296875,-0.0,355.4739074707031,1.0,283.1499938964844,285.3243408203125,296.0028076171875,298.1955871582031,293.1499938964844,293.1499938964844,283.1499938964844,29937.431640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155060768127441,1.0,0.0,0.0,3.6444437503814697,3.644466638565064,8.862490403771517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.92041015625,0.0,1481.7034912109375,1895.4371337890625,0.0,1735.206787109375,0.8975747227668762,1.0,0.0,3.0,1.0,0.0
18081960,297.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412292480469,0.961919605731964,0.2358260005712509,0.211201325058937,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411376953125,0.8943747878074646,0.1930995434522628,0.1826747208833694,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04119873046875,0.9400912523269652,0.2210336625576019,0.1542696058750152,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411071777344,0.8783718347549438,0.1830645352602005,0.173280194401741,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409851074219,0.8133103847503662,0.1436993032693863,0.6470710635185242,286.0412292480469,284.95001220703125,295.09332275390625,292.98956298828125,295.09210205078125,297.5808410644531,286.0421447753906,1.0,0.3006162941455841,1.0,1.0,0.0,1.0,-1.6424797773361206,1.6424776315689087,2.18793616113544e-06,1.255331039428711,1.0,1.0,0.0,35.45098876953125,25.0,33395.60546875,-0.0,351.8179931640625,1.0,283.1499938964844,285.3241577148437,296.0150451660156,298.2229309082031,293.1499938964844,293.1499938964844,283.1499938964844,30374.2734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180069088935852,1.0,0.0,0.0,3.6709370613098153,3.6709601879119873,8.991810318548232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.36083984375,0.0,1514.2528076171875,1895.4371337890625,0.0,1755.6539306640625,0.906887710094452,1.0,0.0,3.0,1.0,0.0
18082020,297.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.987448751926422,0.2423298060894012,0.2004844397306442,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.035888671875,0.9460535645484924,0.1960108876228332,0.1852994710206985,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.9887850284576416,0.2246628552675247,0.1567076444625854,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359191894531,0.9266586303710938,0.1856394857168197,0.1755866557359695,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.8510773181915283,0.1449709236621856,0.6521041393280029,286.0357971191406,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5688781738281,286.0360717773437,1.0,0.2976283729076385,1.0,1.0,0.0,1.0,-1.6528565883636477,1.652854323387146,2.214539790657e-06,1.2636277675628662,1.0,1.0,0.0,31.53912734985352,28.0,33775.56640625,-0.0,344.5119934082031,1.0,283.1499938964844,285.30889892578125,296.0381774902344,298.2729797363281,293.1499938964844,293.1499938964844,283.1499938964844,31513.193359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227468490600586,1.0,0.0,0.0,3.739126682281494,3.739150762557984,9.328969099442476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.84228515625,0.0,1600.214599609375,1895.4371337890625,0.0,1794.680908203125,0.9236335754394532,1.0,0.0,3.0,1.0,0.0
18082080,297.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.987448751926422,0.2423298060894012,0.2004844397306442,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.035888671875,0.9460535645484924,0.1960108876228332,0.1852994710206985,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.9887850284576416,0.2246628552675247,0.1567076444625854,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359191894531,0.9266586303710938,0.1856394857168197,0.1755866557359695,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.8510773181915283,0.1449709236621856,0.6521041393280029,286.0357971191406,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5688781738281,286.0360717773437,1.0,0.2976283729076385,1.0,1.0,0.0,1.0,-1.6528565883636477,1.652854323387146,2.214539790657e-06,1.2636277675628662,1.0,1.0,0.0,31.53912734985352,28.0,33775.56640625,-0.0,344.5119934082031,1.0,283.1499938964844,285.30889892578125,296.0381774902344,298.2729797363281,293.1499938964844,293.1499938964844,283.1499938964844,31513.193359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227468490600586,1.0,0.0,0.0,3.739126682281494,3.739150762557984,9.328969099442476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.84228515625,0.0,1600.214599609375,1895.4371337890625,0.0,1794.680908203125,0.9236335754394532,1.0,0.0,3.0,1.0,0.0
