time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18082140,297.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9845399260520936,0.2507327198982239,0.1940353959798813,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.017822265625,0.9579198360443116,0.1983649432659149,0.1875441670417785,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.996118426322937,0.2277959287166595,0.1577249765396118,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0178527832031,0.9387080073356628,0.1877070516347885,0.1775596141815185,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01806640625,0.8592286705970764,0.1460222154855728,0.656757652759552,286.0176696777344,284.95001220703125,295.1618347167969,293.0365600585937,295.1606140136719,297.5690002441406,286.0165710449219,1.0,0.29641193151474,1.0,1.0,0.0,1.0,-1.6478378772735596,1.647835612297058,2.2017559331288794e-06,1.259706974029541,1.0,1.0,0.0,30.867599487304688,28.0,33900.296875,-0.0,341.932861328125,1.0,283.1499938964844,285.28387451171875,296.052978515625,298.30010986328125,293.1499938964844,293.1499938964844,283.1499938964844,32534.521484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254642248153687,1.0,0.0,0.0,3.7992353439331055,3.799260139465332,9.631316970626358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.85302734375,0.0,1678.63525390625,1895.4371337890625,0.0,1817.2117919921875,0.9354457855224608,1.0,0.0,3.0,1.0,0.0
18082200,297.7049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.9845814108848572,0.2520257234573364,0.1941222697496414,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157165527344,0.9584180116653442,0.1987110078334808,0.1878767311573028,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.9946847558021544,0.2283984124660492,0.1568607836961746,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.939192235469818,0.1880105286836624,0.1778516322374344,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159606933594,0.8594533801078796,0.1461818218231201,0.6574763059616089,286.0155944824219,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.56951904296875,286.014404296875,1.0,0.2963221073150635,1.0,1.0,0.0,1.0,-1.6470344066619873,1.6470322608947754,2.199664550062153e-06,1.2590376138687134,1.0,1.0,0.0,30.8577823638916,48.0,33910.47265625,-0.0,341.7968444824219,1.0,283.1499938964844,285.2811584472656,296.0550537109375,298.3033142089844,293.1499938964844,293.1499938964844,283.1499938964844,32637.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257552742958069,1.0,0.0,0.0,3.805263519287109,3.805288314819336,9.66190441431536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.01318359375,0.0,1686.6383056640625,1895.4371337890625,0.0,1819.6318359375,0.9398810267448424,1.0,0.0,3.0,1.0,0.0
18082260,297.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278015136719,0.9901031255722046,0.2600117623806,0.2071627676486969,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.9476238489151,0.2013574987649917,0.1904247254133224,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278015136719,0.9913296699523926,0.231864646077156,0.1618832498788833,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.9275680780410768,0.1903378516435623,0.1800968497991562,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0269470214844,0.8494692444801331,0.1474307030439376,0.6632698774337769,286.0279235839844,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.56610107421875,286.0314025878906,1.0,0.3041362166404724,1.0,1.0,0.0,1.0,-1.683104395866394,1.6831021308898926,2.292244062118698e-06,1.2869874238967896,1.0,1.0,0.0,32.76869201660156,68.0,34636.53515625,-0.0,365.9487915039063,1.0,283.1499938964844,285.286865234375,296.0787353515625,298.3544006347656,293.1499938964844,293.1499938964844,283.04998779296875,33769.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728466272354126,1.0,0.0,0.0,3.870647192001343,3.8706729412078857,9.996787184718414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.533203125,0.0,1775.082763671875,1895.4371337890625,0.0,1842.2333984375,0.9549398422241212,1.0,0.0,3.0,1.0,0.0
18082320,297.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278015136719,0.9901031255722046,0.2600117623806,0.2071627676486969,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.9476238489151,0.2013574987649917,0.1904247254133224,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278015136719,0.9913296699523926,0.231864646077156,0.1618832498788833,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.9275680780410768,0.1903378516435623,0.1800968497991562,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0269470214844,0.8494692444801331,0.1474307030439376,0.6632698774337769,286.0279235839844,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.56610107421875,286.0314025878906,1.0,0.3041362166404724,1.0,1.0,0.0,1.0,-1.683104395866394,1.6831021308898926,2.292244062118698e-06,1.2869874238967896,1.0,1.0,0.0,32.76869201660156,68.0,34636.53515625,-0.0,365.9487915039063,1.0,283.1499938964844,285.286865234375,296.0787353515625,298.3544006347656,293.1499938964844,293.1499938964844,283.04998779296875,33769.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728466272354126,1.0,0.0,0.0,3.870647192001343,3.8706729412078857,9.996787184718414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.533203125,0.0,1775.082763671875,1895.4371337890625,0.0,1842.2333984375,0.9549398422241212,1.0,0.0,3.0,1.0,0.0
18082380,297.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823974609375,0.9842404127120972,0.2620819807052612,0.2358626127243042,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08184814453125,0.8998816609382629,0.2040025889873504,0.1931165754795074,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08221435546875,0.9482632875442504,0.2344228625297546,0.1639179587364196,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.8825879096984863,0.1926674097776413,0.1824906766414642,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809020996094,0.8122842311859131,0.1485184133052826,0.6693270206451416,286.0823974609375,284.95001220703125,295.239990234375,293.0870056152344,295.23883056640625,297.53857421875,286.0867004394531,1.0,0.3187413513660431,1.0,1.0,0.0,1.0,-1.7401361465454102,1.7401336431503296,2.444100800857996e-06,1.331669807434082,1.0,1.0,0.0,38.848175048828125,86.0,35710.2890625,-0.0,414.1546630859375,1.0,283.1499938964844,285.32257080078125,296.1170654296875,298.4499816894531,293.1499938964844,293.1499938964844,282.75,34719.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344163060188293,1.0,0.0,0.0,3.9247543811798096,3.92478084564209,1.0278226909576915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.9140625,0.0,1850.5692138671875,1895.4371337890625,0.0,1892.217041015625,0.966143786907196,1.0,0.0,3.0,1.0,0.0
18082440,297.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823974609375,0.9842404127120972,0.2620819807052612,0.2358626127243042,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08184814453125,0.8998816609382629,0.2040025889873504,0.1931165754795074,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08221435546875,0.9482632875442504,0.2344228625297546,0.1639179587364196,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.8825879096984863,0.1926674097776413,0.1824906766414642,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809020996094,0.8122842311859131,0.1485184133052826,0.6693270206451416,286.0823974609375,284.95001220703125,295.239990234375,293.0870056152344,295.23883056640625,297.53857421875,286.0867004394531,1.0,0.3187413513660431,1.0,1.0,0.0,1.0,-1.7401361465454102,1.7401336431503296,2.444100800857996e-06,1.331669807434082,1.0,1.0,0.0,38.848175048828125,86.0,35710.2890625,-0.0,414.1546630859375,1.0,283.1499938964844,285.32257080078125,296.1170654296875,298.4499816894531,293.1499938964844,293.1499938964844,282.75,34719.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344163060188293,1.0,0.0,0.0,3.9247543811798096,3.92478084564209,1.0278226909576915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.9140625,0.0,1850.5692138671875,1895.4371337890625,0.0,1892.217041015625,0.966143786907196,1.0,0.0,3.0,1.0,0.0
18082500,297.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.9337093234062196,0.2632300555706024,0.2367906719446182,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0927734375,0.8555636405944824,0.2052317857742309,0.1945846974849701,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928649902344,0.8965052366256714,0.2360368072986602,0.1650855541229248,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0927429199219,0.8400880694389343,0.1937417536973953,0.183811753988266,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.092529296875,0.7712865471839905,0.1489022225141525,0.6725667715072632,286.0929260253906,284.95001220703125,295.2583312988281,293.0982666015625,295.2571716308594,297.52520751953125,286.0941162109375,1.0,0.3266275823116302,1.0,1.0,0.0,1.0,-1.743746042251587,1.743743658065796,2.4540454433008563e-06,1.334601879119873,1.0,1.0,0.0,45.8105697631836,86.0,35864.578125,-0.0,438.4048767089844,1.0,283.1499938964844,285.3247375488281,296.13232421875,298.4866943359375,293.1499938964844,293.1499938964844,282.75,35000.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381346821784973,1.0,0.0,0.0,3.9406023025512695,3.940629005432129,1.0361401336922429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.75439453125,0.0,1873.07763671875,1895.4371337890625,0.0,1923.7098388671875,0.9699146151542664,1.0,0.0,3.0,1.0,0.0
18082560,297.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031494140625,0.8965503573417664,0.2651123106479645,0.2384238541126251,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029663085937,0.8265721201896667,0.2064143419265747,0.1959883421659469,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10308837890625,0.8640748262405396,0.2375547289848327,0.1663430333137512,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029052734375,0.8117618560791016,0.1947719603776931,0.1850707828998565,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026611328125,0.7436584234237671,0.1492527574300766,0.6754816174507141,286.1031494140625,284.95001220703125,295.27667236328125,293.1093139648437,295.2755126953125,297.5157775878906,286.1047668457031,1.0,0.3351332247257232,1.0,1.0,0.0,1.0,-1.753913164138794,1.7539106607437134,2.481773890394834e-06,1.3425346612930298,1.0,1.0,0.0,52.70336532592773,89.0,36086.76953125,-0.0,465.1046752929688,1.0,283.1499938964844,285.3311767578125,296.1419982910156,298.51287841796875,293.1499938964844,293.1499938964844,282.45001220703125,35216.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413171529769897,1.0,0.0,0.0,3.9527432918548575,3.952770233154297,1.042534563566733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.89013671875,0.0,1890.44384765625,1895.4371337890625,0.0,1950.8155517578125,0.9728029370307922,1.0,0.0,3.0,1.0,0.0
18082620,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12701416015625,0.8619046211242676,0.269645482301712,0.242578387260437,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12677001953125,0.7945417761802673,0.2086838483810424,0.1985532343387603,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269226074219,0.8315463662147522,0.2404157668352127,0.1686639189720153,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.126708984375,0.7789003252983093,0.1967401802539825,0.1873505711555481,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264038085937,0.7148801684379578,0.1499063521623611,0.6803385615348816,286.1269836425781,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.50115966796875,286.1287841796875,1.0,0.3475894927978515,1.0,1.0,0.0,1.0,-1.7733358144760132,1.7733333110809326,2.535295607231092e-06,1.3577076196670532,1.0,1.0,0.0,62.98642349243164,77.0,36509.3671875,-0.0,508.2400207519531,1.0,283.1499938964844,285.3468017578125,296.15673828125,298.5556945800781,293.1499938964844,293.1499938964844,282.1499938964844,35529.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465050220489502,1.0,0.0,0.0,3.970282793045044,3.9703097343444815,1.0518072031118209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.28955078125,0.0,1915.7210693359373,1895.4371337890625,0.0,1995.2918701171875,0.9769750237464904,1.0,0.0,3.0,1.0,0.0
18082680,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12701416015625,0.8619046211242676,0.269645482301712,0.242578387260437,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12677001953125,0.7945417761802673,0.2086838483810424,0.1985532343387603,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269226074219,0.8315463662147522,0.2404157668352127,0.1686639189720153,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.126708984375,0.7789003252983093,0.1967401802539825,0.1873505711555481,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264038085937,0.7148801684379578,0.1499063521623611,0.6803385615348816,286.1269836425781,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.50115966796875,286.1287841796875,1.0,0.3475894927978515,1.0,1.0,0.0,1.0,-1.7733358144760132,1.7733333110809326,2.535295607231092e-06,1.3577076196670532,1.0,1.0,0.0,62.98642349243164,77.0,36509.3671875,-0.0,508.2400207519531,1.0,283.1499938964844,285.3468017578125,296.15673828125,298.5556945800781,293.1499938964844,293.1499938964844,282.1499938964844,35529.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465050220489502,1.0,0.0,0.0,3.970282793045044,3.9703097343444815,1.0518072031118209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.28955078125,0.0,1915.7210693359373,1895.4371337890625,0.0,1995.2918701171875,0.9769750237464904,1.0,0.0,3.0,1.0,0.0
18082740,297.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1511535644531,0.8574916124343872,0.2746099829673767,0.2470706850290298,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.7883078455924988,0.2108674049377441,0.2007467746734619,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.825839102268219,0.2431313842535019,0.1706615984439849,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509094238281,0.7726434469223022,0.1986259073019027,0.1892627477645874,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506042480469,0.7079081535339355,0.1505394577980041,0.6837344169616699,286.1511535644531,284.95001220703125,295.3500061035156,293.1510925292969,295.3488464355469,297.4896545410156,286.1528015136719,1.0,0.3523881733417511,1.0,1.0,0.0,1.0,-1.7901374101638794,1.7901349067687988,2.582163006081828e-06,1.3708409070968628,1.0,1.0,0.0,66.31462097167969,65.0,36878.296875,0.0,529.3214111328125,1.0,283.1499938964844,285.3631896972656,296.1709289550781,298.5929870605469,293.1499938964844,293.1499938964844,281.8500061035156,35719.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504109740257263,1.0,0.0,0.0,3.980832099914551,3.980859279632568,1.0574041198196935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.2724609375,0.0,1931.032470703125,1895.4371337890625,0.0,2029.0079345703125,0.9794843196868896,1.0,0.0,3.0,1.0,0.0
18082800,297.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1511535644531,0.8574916124343872,0.2746099829673767,0.2470706850290298,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.7883078455924988,0.2108674049377441,0.2007467746734619,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.825839102268219,0.2431313842535019,0.1706615984439849,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509094238281,0.7726434469223022,0.1986259073019027,0.1892627477645874,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506042480469,0.7079081535339355,0.1505394577980041,0.6837344169616699,286.1511535644531,284.95001220703125,295.3500061035156,293.1510925292969,295.3488464355469,297.4896545410156,286.1528015136719,1.0,0.3523881733417511,1.0,1.0,0.0,1.0,-1.7901374101638794,1.7901349067687988,2.582163006081828e-06,1.3708409070968628,1.0,1.0,0.0,66.31462097167969,65.0,36878.296875,0.0,529.3214111328125,1.0,283.1499938964844,285.3631896972656,296.1709289550781,298.5929870605469,293.1499938964844,293.1499938964844,281.8500061035156,35719.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504109740257263,1.0,0.0,0.0,3.980832099914551,3.980859279632568,1.0574041198196935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.2724609375,0.0,1931.032470703125,1895.4371337890625,0.0,2029.0079345703125,0.9794843196868896,1.0,0.0,3.0,1.0,0.0
18082860,297.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741027832031,0.869479238986969,0.2796850800514221,0.2515162825584411,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17388916015625,0.7974692583084106,0.2130089998245239,0.2026925981044769,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17401123046875,0.8347377777099609,0.2457755208015442,0.1724522709846496,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.7812957763671875,0.2004730552434921,0.1909303665161132,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17352294921875,0.7145699262619019,0.1511835306882858,0.6862092614173889,286.174072265625,284.95001220703125,295.3866577148437,293.1694030761719,295.3855285644531,297.47979736328125,286.1756591796875,1.0,0.3522440791130066,1.0,1.0,0.0,1.0,-1.8049378395080569,1.8049352169036863,2.6241725663567195e-06,1.382635474205017,1.0,1.0,0.0,64.54397583007812,53.0,37200.23828125,0.0,533.7431640625,1.0,283.1499938964844,285.3790588378906,296.1856689453125,298.6278991699219,293.1499938964844,293.1499938964844,281.54998779296875,35831.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753595769405365,1.0,0.0,0.0,3.98708176612854,3.9871091842651367,1.0607268450257834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.224609375,0.0,1940.1416015625,1895.4371337890625,0.0,2056.639892578125,0.9809707403182985,1.0,0.0,3.0,1.0,0.0
18082920,297.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741027832031,0.869479238986969,0.2796850800514221,0.2515162825584411,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17388916015625,0.7974692583084106,0.2130089998245239,0.2026925981044769,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17401123046875,0.8347377777099609,0.2457755208015442,0.1724522709846496,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.7812957763671875,0.2004730552434921,0.1909303665161132,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17352294921875,0.7145699262619019,0.1511835306882858,0.6862092614173889,286.174072265625,284.95001220703125,295.3866577148437,293.1694030761719,295.3855285644531,297.47979736328125,286.1756591796875,1.0,0.3522440791130066,1.0,1.0,0.0,1.0,-1.8049378395080569,1.8049352169036863,2.6241725663567195e-06,1.382635474205017,1.0,1.0,0.0,64.54397583007812,53.0,37200.23828125,0.0,533.7431640625,1.0,283.1499938964844,285.3790588378906,296.1856689453125,298.6278991699219,293.1499938964844,293.1499938964844,281.54998779296875,35831.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753595769405365,1.0,0.0,0.0,3.98708176612854,3.9871091842651367,1.0607268450257834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.224609375,0.0,1940.1416015625,1895.4371337890625,0.0,2056.639892578125,0.9809707403182985,1.0,0.0,3.0,1.0,0.0
18082980,297.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871337890625,0.8832769393920898,0.2827247381210327,0.2541198432445526,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869201660156,0.8088239431381226,0.2142677158117294,0.2037663608789444,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1870422363281,0.8458506464958191,0.2473208010196685,0.1734468191862106,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868896484375,0.7923301458358765,0.2015586048364639,0.1918403953313827,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18658447265625,0.7232388257980347,0.1515724509954452,0.6873838901519775,286.1871032714844,284.95001220703125,295.40850830078125,293.1788635253906,295.4073791503906,297.4745483398437,286.1886291503906,1.0,0.3504241704940796,1.0,1.0,0.0,1.0,-1.8130521774291992,1.813049554824829,2.647995643201284e-06,1.389569878578186,1.0,1.0,0.0,61.75090789794922,53.0,37372.328125,0.0,530.5618286132812,1.0,283.1499938964844,285.3880615234375,296.1938171386719,298.6470642089844,293.1499938964844,293.1499938964844,281.54998779296875,35874.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552943825721741,1.0,0.0,0.0,3.9894673824310303,3.989494800567627,1.0619964996294584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.22021484375,0.0,1943.6260986328125,1895.4371337890625,0.0,2071.427734375,0.9815381169319152,1.0,0.0,3.0,1.0,0.0
18083040,297.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1957702636719,0.8953376412391663,0.2847937941551208,0.2558750808238983,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.195556640625,0.8183019161224365,0.2151167243719101,0.204471081495285,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1956787109375,0.8558617234230042,0.2483598291873932,0.1741009950637817,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1955261230469,0.802117645740509,0.2022909373044967,0.1924346834421157,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952209472656,0.730817973613739,0.1518373936414718,0.6880964040756226,286.1957397460937,284.95001220703125,295.42333984375,293.1847229003906,295.4222106933594,297.4711608886719,286.1972045898437,1.0,0.3486894071102142,1.0,1.0,0.0,1.0,-1.8183602094650269,1.8183575868606567,2.6636189431883395e-06,1.394083023071289,1.0,1.0,0.0,59.35774230957031,41.0,37483.19921875,0.0,526.7090454101562,1.0,283.1499938964844,285.3940124511719,296.1990051269531,298.6593933105469,293.1499938964844,293.1499938964844,281.25,35897.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563981413841248,1.0,0.0,0.0,3.9907400608062735,3.990767478942871,1.062674186869117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.2421875,0.0,1945.4869384765625,1895.4371337890625,0.0,2081.05517578125,0.9818408489227296,1.0,0.0,3.0,1.0,0.0
18083100,297.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2061462402344,0.914374053478241,0.287351131439209,0.2580269277095794,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059631347656,0.8324204683303833,0.2161560803651809,0.2053137570619583,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060546875,0.8717016577720642,0.2496275156736374,0.1748841404914856,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059020996094,0.8166956901550293,0.2031875699758529,0.1931422352790832,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20562744140625,0.7426888942718506,0.1521638184785843,0.6888840794563293,286.20611572265625,284.95001220703125,295.4416809082031,293.1913146972656,295.4405517578125,297.4671936035156,286.2075500488281,1.0,0.3460341691970825,1.0,1.0,0.0,1.0,-1.824692964553833,1.824690222740173,2.6819948288903106e-06,1.3992160558700562,1.0,1.0,0.0,55.89936447143555,41.0,37612.98046875,0.0,520.2042236328125,1.0,283.1499938964844,285.4010925292969,296.2048645019531,298.67364501953125,293.1499938964844,293.1499938964844,281.25,35919.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576955556869507,1.0,0.0,0.0,3.9919779300689697,3.9920055866241455,1.06333368421474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.7734375,0.0,1947.298095703125,1895.4371337890625,0.0,2092.390625,0.98213529586792,1.0,0.0,3.0,1.0,0.0
18083160,297.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162475585937,0.9400449395179749,0.289908617734909,0.2601641118526459,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.216064453125,0.8503236174583435,0.2171860337257385,0.206131562590599,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2161560058594,0.8920234441757202,0.2508794665336609,0.1756445169448852,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21600341796875,0.8339143991470337,0.2040763199329376,0.1938263177871704,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157287597656,0.7581727504730225,0.1524890214204788,0.6895914077758789,286.2162170410156,284.95001220703125,295.4599914550781,293.1972351074219,295.4588928222656,297.46343994140625,286.2176208496094,1.0,0.342949241399765,1.0,1.0,0.0,1.0,-1.8308242559432983,1.830821514129639,2.699827518881648e-06,1.4041630029678345,1.0,1.0,0.0,52.02867126464844,29.0,37736.34765625,0.0,512.2315063476562,1.0,283.1499938964844,285.407958984375,296.2101745605469,298.6869506835937,293.1499938964844,293.1499938964844,280.95001220703125,35936.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589403390884399,1.0,0.0,0.0,3.992951631546021,3.992979288101196,1.0638524372552638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.74462890625,0.0,1948.723388671875,1895.4371337890625,0.0,2103.284912109375,0.9823668599128724,1.0,0.0,3.0,1.0,0.0
18083220,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333984375,0.9974489212036132,0.2952821254730224,0.2645394802093506,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332763671875,0.902608036994934,0.2192078828811645,0.2077154219150543,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333374023437,0.9529330134391784,0.2533303201198578,0.1771159321069717,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332458496094,0.883486807346344,0.205820545554161,0.1951470077037811,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8035338521003723,0.1531277298927307,0.6908718943595886,286.2333679199219,284.95001220703125,295.4966735839844,293.2071228027344,295.4955444335937,297.457275390625,286.2341613769531,1.0,0.3356620371341705,1.0,1.0,0.0,1.0,-1.8391246795654297,1.83912193775177,2.724219712035847e-06,1.410963535308838,1.0,1.0,0.0,43.672550201416016,32.0,37918.3515625,0.0,492.5900573730469,1.0,283.1499938964844,285.4185791015625,296.2186584472656,298.7092590332031,293.1499938964844,293.1499938964844,280.6499938964844,35961.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612416744232178,1.0,0.0,0.0,3.994344711303711,3.994372367858887,1.0645949259924237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.20654296875,0.0,1950.763671875,1895.4371337890625,0.0,2123.47265625,0.9826982021331788,1.0,0.0,3.0,1.0,0.0
18083280,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333984375,0.9974489212036132,0.2952821254730224,0.2645394802093506,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332763671875,0.902608036994934,0.2192078828811645,0.2077154219150543,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333374023437,0.9529330134391784,0.2533303201198578,0.1771159321069717,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332458496094,0.883486807346344,0.205820545554161,0.1951470077037811,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8035338521003723,0.1531277298927307,0.6908718943595886,286.2333679199219,284.95001220703125,295.4966735839844,293.2071228027344,295.4955444335937,297.457275390625,286.2341613769531,1.0,0.3356620371341705,1.0,1.0,0.0,1.0,-1.8391246795654297,1.83912193775177,2.724219712035847e-06,1.410963535308838,1.0,1.0,0.0,43.672550201416016,32.0,37918.3515625,0.0,492.5900573730469,1.0,283.1499938964844,285.4185791015625,296.2186584472656,298.7092590332031,293.1499938964844,293.1499938964844,280.6499938964844,35961.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612416744232178,1.0,0.0,0.0,3.994344711303711,3.994372367858887,1.0645949259924237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.20654296875,0.0,1950.763671875,1895.4371337890625,0.0,2123.47265625,0.9826982021331788,1.0,0.0,3.0,1.0,0.0
18083340,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325134277344,0.9990000128746032,0.3031914830207824,0.2479594200849533,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.9304373264312744,0.2211038023233413,0.2094265222549438,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325134277344,0.9790465235710144,0.2556272149085998,0.178663283586502,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325744628906,0.9082008004188538,0.2074474990367889,0.1966025531291961,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8234634399414062,0.153731882572174,0.6930772066116333,286.2325134277344,284.95001220703125,295.5333251953125,293.21453857421875,295.5322265625,297.4607238769531,286.2320861816406,1.0,0.3318201899528503,1.0,1.0,0.0,1.0,-1.8312848806381223,1.831282138824463,2.702577830859809e-06,1.4055845737457275,1.0,1.0,0.0,40.65630340576172,35.0,37842.48046875,0.0,477.0752868652344,1.0,283.1499938964844,285.414306640625,296.2212219238281,298.71368408203125,293.1499938964844,293.1499938964844,280.3500061035156,35976.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625882029533386,1.0,0.0,0.0,3.9951772689819336,3.9952046871185294,1.0650386457200511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.29736328125,0.0,1951.983642578125,1895.4371337890625,0.0,2135.3125,0.9828961491584778,1.0,0.0,3.0,1.0,0.0
18083400,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325134277344,0.9990000128746032,0.3031914830207824,0.2479594200849533,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.9304373264312744,0.2211038023233413,0.2094265222549438,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325134277344,0.9790465235710144,0.2556272149085998,0.178663283586502,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325744628906,0.9082008004188538,0.2074474990367889,0.1966025531291961,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8234634399414062,0.153731882572174,0.6930772066116333,286.2325134277344,284.95001220703125,295.5333251953125,293.21453857421875,295.5322265625,297.4607238769531,286.2320861816406,1.0,0.3318201899528503,1.0,1.0,0.0,1.0,-1.8312848806381223,1.831282138824463,2.702577830859809e-06,1.4055845737457275,1.0,1.0,0.0,40.65630340576172,35.0,37842.48046875,0.0,477.0752868652344,1.0,283.1499938964844,285.414306640625,296.2212219238281,298.71368408203125,293.1499938964844,293.1499938964844,280.3500061035156,35976.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625882029533386,1.0,0.0,0.0,3.9951772689819336,3.9952046871185294,1.0650386457200511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.29736328125,0.0,1951.983642578125,1895.4371337890625,0.0,2135.3125,0.9828961491584778,1.0,0.0,3.0,1.0,0.0
18083460,297.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308349609375,0.9980335831642152,0.3130749762058258,0.237625390291214,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308044433594,0.9466795325279236,0.2228833585977554,0.2110773473978042,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308349609375,0.9916606545448304,0.2577889859676361,0.1801500618457794,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308044433594,0.923661470413208,0.2089666724205017,0.1980062574148178,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308044433594,0.8340319395065308,0.1543709188699722,0.695647120475769,286.2308349609375,284.95001220703125,295.57000732421875,293.2196655273437,295.5688781738281,297.4731140136719,286.2308959960937,1.0,0.3300199508666992,1.0,1.0,0.0,1.0,-1.8273963928222656,1.827393651008606,2.692997213671333e-06,1.40375018119812,1.0,1.0,0.0,39.28404998779297,53.0,37801.19921875,0.0,470.3126831054688,1.0,283.1499938964844,285.41119384765625,296.22100830078125,298.7100524902344,293.1499938964844,293.1499938964844,280.04998779296875,35985.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626746296882629,1.0,0.0,0.0,3.995674848556519,3.9957025051116943,1.0653039907992934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.89013671875,0.0,1952.7132568359373,1895.4371337890625,0.0,2136.07275390625,0.9830145239830016,1.0,0.0,3.0,1.0,0.0
18083520,297.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308349609375,0.9980335831642152,0.3130749762058258,0.237625390291214,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308044433594,0.9466795325279236,0.2228833585977554,0.2110773473978042,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308349609375,0.9916606545448304,0.2577889859676361,0.1801500618457794,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308044433594,0.923661470413208,0.2089666724205017,0.1980062574148178,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308044433594,0.8340319395065308,0.1543709188699722,0.695647120475769,286.2308349609375,284.95001220703125,295.57000732421875,293.2196655273437,295.5688781738281,297.4731140136719,286.2308959960937,1.0,0.3300199508666992,1.0,1.0,0.0,1.0,-1.8273963928222656,1.827393651008606,2.692997213671333e-06,1.40375018119812,1.0,1.0,0.0,39.28404998779297,53.0,37801.19921875,0.0,470.3126831054688,1.0,283.1499938964844,285.41119384765625,296.22100830078125,298.7100524902344,293.1499938964844,293.1499938964844,280.04998779296875,35985.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626746296882629,1.0,0.0,0.0,3.995674848556519,3.9957025051116943,1.0653039907992934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.89013671875,0.0,1952.7132568359373,1895.4371337890625,0.0,2136.07275390625,0.9830145239830016,1.0,0.0,3.0,1.0,0.0
18083580,297.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540588378906,0.9990000128746032,0.3209474384784698,0.2494883835315704,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2537841796875,0.934196949005127,0.2246495932340622,0.212801456451416,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25396728515625,0.9822878241539,0.2599388062953949,0.1816885024309158,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.253662109375,0.911209225654602,0.2104782611131668,0.1994891911745071,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25311279296875,0.8241810202598572,0.155045598745346,0.6989278197288513,286.2540588378906,284.95001220703125,295.6066589355469,293.22265625,295.6055603027344,297.4790954589844,286.2569885253906,1.0,0.3360372483730316,1.0,1.0,0.0,1.0,-1.851259708404541,1.851256966590881,2.762675876510912e-06,1.4227886199951172,1.0,1.0,0.0,41.37554931640625,71.0,38154.30859375,0.0,492.33538818359375,1.0,283.1499938964844,285.4301147460937,296.2257995605469,298.72491455078125,293.1499938964844,293.1499938964844,279.75,35991.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631425261497498,1.0,0.0,0.0,3.995990514755249,3.996018171310425,1.065472361005959e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.60302734375,0.0,1953.176025390625,1895.4371337890625,0.0,2140.1923828125,0.983089566230774,1.0,0.0,3.0,1.0,0.0
18083640,297.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540588378906,0.9990000128746032,0.3209474384784698,0.2494883835315704,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2537841796875,0.934196949005127,0.2246495932340622,0.212801456451416,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25396728515625,0.9822878241539,0.2599388062953949,0.1816885024309158,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.253662109375,0.911209225654602,0.2104782611131668,0.1994891911745071,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25311279296875,0.8241810202598572,0.155045598745346,0.6989278197288513,286.2540588378906,284.95001220703125,295.6066589355469,293.22265625,295.6055603027344,297.4790954589844,286.2569885253906,1.0,0.3360372483730316,1.0,1.0,0.0,1.0,-1.851259708404541,1.851256966590881,2.762675876510912e-06,1.4227886199951172,1.0,1.0,0.0,41.37554931640625,71.0,38154.30859375,0.0,492.33538818359375,1.0,283.1499938964844,285.4301147460937,296.2257995605469,298.72491455078125,293.1499938964844,293.1499938964844,279.75,35991.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631425261497498,1.0,0.0,0.0,3.995990514755249,3.996018171310425,1.065472361005959e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.60302734375,0.0,1953.176025390625,1895.4371337890625,0.0,2140.1923828125,0.983089566230774,1.0,0.0,3.0,1.0,0.0
18083700,297.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27880859375,0.9990000128746032,0.3228503167629242,0.2628573477268219,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2783508300781,0.917830765247345,0.2255412489175796,0.2137155532836914,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27862548828125,0.96857750415802,0.2610251605510711,0.1824981570243835,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782287597656,0.8966090679168701,0.2112447619438171,0.200284868478775,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2774963378906,0.8119632005691528,0.1553473174571991,0.7007160782814026,286.2787475585937,284.95001220703125,295.625,293.2234191894531,295.6239013671875,297.4732666015625,286.28240966796875,1.0,0.3415297567844391,1.0,1.0,0.0,1.0,-1.8725316524505613,1.8725287914276123,2.824618150043534e-06,1.4389960765838623,1.0,1.0,0.0,43.80622863769531,71.0,38476.8515625,0.0,514.2037353515625,1.0,283.1499938964844,285.4488220214844,296.2318725585937,298.74609375,293.1499938964844,293.1499938964844,279.75,35993.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643203139305115,1.0,0.0,0.0,3.996094226837158,3.996121883392334,1.0655277264959295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.400390625,0.0,1953.328125,1895.4371337890625,0.0,2150.572021484375,0.9831143021583556,1.0,0.0,3.0,1.0,0.0
18083760,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085327148437,0.9990000128746032,0.3234562873840332,0.2795890271663666,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30792236328125,0.8990004062652588,0.2264369577169418,0.2146635204553604,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082275390625,0.949424922466278,0.2621124386787414,0.1833321005105972,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3077697753906,0.8791532516479492,0.212016075849533,0.2011153846979141,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069152832031,0.7958748936653137,0.1555978953838348,0.7024523615837097,286.3083801269531,284.95001220703125,295.6433410644531,293.2237243652344,295.6422424316406,297.4617614746094,286.3126220703125,1.0,0.3483011722564697,1.0,1.0,0.0,1.0,-1.8978090286254885,1.8978060483932493,2.898637376347324e-06,1.457808494567871,1.0,1.0,0.0,47.06715393066406,74.0,38857.28515625,0.0,542.0265502929688,1.0,283.1499938964844,285.4711303710937,296.23876953125,298.7729797363281,293.1499938964844,293.1499938964844,279.45001220703125,35994.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662553787231445,1.0,0.0,0.0,3.996174812316896,3.9962024688720703,1.0655707001205883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.77392578125,0.0,1953.4462890625,1895.4371337890625,0.0,2167.6591796875,0.9831334352493286,1.0,0.0,3.0,1.0,0.0
18083820,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34979248046875,0.9778577089309692,0.3242387175559997,0.2916515469551086,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.8639686703681946,0.2281328439712524,0.2165594547986984,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3497009277344,0.9079796075820924,0.2641626298427582,0.1849853992462158,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3495483398437,0.8456723093986511,0.2134678959846496,0.2027798742055893,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492431640625,0.7636346817016602,0.1558788567781448,0.7052759528160095,286.3497314453125,284.95001220703125,295.67999267578125,293.2229919433594,295.6789245605469,297.4355163574219,286.350830078125,1.0,0.3579289317131042,1.0,1.0,0.0,1.0,-1.9213498830795288,1.92134690284729,2.966136207760428e-06,1.4736206531524658,1.0,1.0,0.0,54.18477249145508,77.0,39244.2578125,0.0,582.0870971679688,1.0,283.1499938964844,285.4966735839844,296.2461853027344,298.8155517578125,293.1499938964844,293.1499938964844,279.1499938964844,35996.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712858319282532,1.0,0.0,0.0,3.9962856769561768,3.996313333511353,1.0656298172762035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.50537109375,0.0,1953.60888671875,1895.4371337890625,0.0,2212.26513671875,0.9831597805023192,1.0,0.0,3.0,1.0,0.0
18083880,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34979248046875,0.9778577089309692,0.3242387175559997,0.2916515469551086,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.8639686703681946,0.2281328439712524,0.2165594547986984,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3497009277344,0.9079796075820924,0.2641626298427582,0.1849853992462158,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3495483398437,0.8456723093986511,0.2134678959846496,0.2027798742055893,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492431640625,0.7636346817016602,0.1558788567781448,0.7052759528160095,286.3497314453125,284.95001220703125,295.67999267578125,293.2229919433594,295.6789245605469,297.4355163574219,286.350830078125,1.0,0.3579289317131042,1.0,1.0,0.0,1.0,-1.9213498830795288,1.92134690284729,2.966136207760428e-06,1.4736206531524658,1.0,1.0,0.0,54.18477249145508,77.0,39244.2578125,0.0,582.0870971679688,1.0,283.1499938964844,285.4966735839844,296.2461853027344,298.8155517578125,293.1499938964844,293.1499938964844,279.1499938964844,35996.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712858319282532,1.0,0.0,0.0,3.9962856769561768,3.996313333511353,1.0656298172762035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.50537109375,0.0,1953.60888671875,1895.4371337890625,0.0,2212.26513671875,0.9831597805023192,1.0,0.0,3.0,1.0,0.0
18083940,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3663635253906,0.94944030046463,0.3278466761112213,0.2946047484874725,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661804199219,0.8394125699996948,0.2296727299690246,0.2182958871126175,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36627197265625,0.8805028200149536,0.2660070061683655,0.1864869445562362,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.8222455382347107,0.2147734016180038,0.2042934298515319,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.36590576171875,0.7407710552215576,0.1560349911451339,0.7072548270225525,286.3663024902344,284.95001220703125,295.7166748046875,293.2206726074219,295.7156066894531,297.42352294921875,286.367431640625,1.0,0.365656167268753,1.0,1.0,0.0,1.0,-1.9335867166519165,1.9335837364196773,2.998891204697429e-06,1.479963302612305,1.0,1.0,0.0,60.77519226074219,80.0,39413.9375,0.0,612.5199584960938,1.0,283.1499938964844,285.506591796875,296.2391662597656,298.82354736328125,293.1499938964844,293.1499938964844,278.8500061035156,35998.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750005125999451,1.0,0.0,0.0,3.9963536262512207,3.9963810443878174,1.0656658560037613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.92236328125,0.0,1953.708251953125,1895.4371337890625,0.0,2245.370849609375,0.9831759333610536,1.0,0.0,3.0,1.0,0.0
18084000,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3663635253906,0.94944030046463,0.3278466761112213,0.2946047484874725,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661804199219,0.8394125699996948,0.2296727299690246,0.2182958871126175,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36627197265625,0.8805028200149536,0.2660070061683655,0.1864869445562362,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.8222455382347107,0.2147734016180038,0.2042934298515319,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.36590576171875,0.7407710552215576,0.1560349911451339,0.7072548270225525,286.3663024902344,284.95001220703125,295.7166748046875,293.2206726074219,295.7156066894531,297.42352294921875,286.367431640625,1.0,0.365656167268753,1.0,1.0,0.0,1.0,-1.9335867166519165,1.9335837364196773,2.998891204697429e-06,1.479963302612305,1.0,1.0,0.0,60.77519226074219,80.0,39413.9375,0.0,612.5199584960938,1.0,283.1499938964844,285.506591796875,296.2391662597656,298.82354736328125,293.1499938964844,293.1499938964844,278.8500061035156,35998.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750005125999451,1.0,0.0,0.0,3.9963536262512207,3.9963810443878174,1.0656658560037613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.92236328125,0.0,1953.708251953125,1895.4371337890625,0.0,2245.370849609375,0.9831759333610536,1.0,0.0,3.0,1.0,0.0
