time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084060,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3829345703125,0.9303147196769714,0.3322591483592987,0.2986229062080383,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827819824219,0.823951244354248,0.2311176359653473,0.2198818027973175,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3828430175781,0.8630344271659851,0.2677311897277832,0.1878553628921508,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827209472656,0.8064640760421753,0.215990349650383,0.2056634426116943,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3824768066406,0.7261113524436951,0.1561732590198516,0.7088552117347717,286.38287353515625,284.95001220703125,295.7533264160156,293.2169189453125,295.7522888183594,297.4162902832031,286.38397216796875,1.0,0.3721601068973541,1.0,1.0,0.0,1.0,-1.945525288581848,1.94552218914032,3.0329565561260097e-06,1.4874820709228516,1.0,1.0,0.0,66.19080352783203,83.0,39575.046875,0.0,639.3927001953125,1.0,283.1499938964844,285.5162048339844,296.2298583984375,298.8242492675781,293.1499938964844,293.1499938964844,278.54998779296875,35998.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773655652999878,1.0,0.0,0.0,3.996393203735352,3.9964208602905273,1.0656871154424152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.498046875,0.0,1953.7666015625,1895.4371337890625,0.0,2266.519775390625,0.983185350894928,1.0,0.0,3.0,1.0,0.0
18084120,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3829345703125,0.9303147196769714,0.3322591483592987,0.2986229062080383,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827819824219,0.823951244354248,0.2311176359653473,0.2198818027973175,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3828430175781,0.8630344271659851,0.2677311897277832,0.1878553628921508,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827209472656,0.8064640760421753,0.215990349650383,0.2056634426116943,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3824768066406,0.7261113524436951,0.1561732590198516,0.7088552117347717,286.38287353515625,284.95001220703125,295.7533264160156,293.2169189453125,295.7522888183594,297.4162902832031,286.38397216796875,1.0,0.3721601068973541,1.0,1.0,0.0,1.0,-1.945525288581848,1.94552218914032,3.0329565561260097e-06,1.4874820709228516,1.0,1.0,0.0,66.19080352783203,83.0,39575.046875,0.0,639.3927001953125,1.0,283.1499938964844,285.5162048339844,296.2298583984375,298.8242492675781,293.1499938964844,293.1499938964844,278.54998779296875,35998.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773655652999878,1.0,0.0,0.0,3.996393203735352,3.9964208602905273,1.0656871154424152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.498046875,0.0,1953.7666015625,1895.4371337890625,0.0,2266.519775390625,0.983185350894928,1.0,0.0,3.0,1.0,0.0
18084180,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39892578125,0.9174877405166626,0.3368254899978637,0.3028360903263092,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.39874267578125,0.8128424882888794,0.2325072735548019,0.2213758528232574,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988342285156,0.8509944081306458,0.2693844139575958,0.1891441792249679,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3987121582031,0.7945218086242676,0.2171564251184463,0.2069459855556488,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.39849853515625,0.7152476906776428,0.1563057601451873,0.71026611328125,286.3988647460937,284.95001220703125,295.7900085449219,293.2119445800781,295.7889404296875,297.4103698730469,286.39990234375,1.0,0.3778918385505676,1.0,1.0,0.0,1.0,-1.9571622610092163,1.957159161567688,3.072161462114309e-06,1.4988126754760742,1.0,1.0,0.0,70.87994384765625,86.0,39725.30859375,0.0,663.925537109375,1.0,283.1499938964844,285.52520751953125,296.2218017578125,298.8250427246094,293.1499938964844,293.1499938964844,278.25,35999.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791939377784729,1.0,0.0,0.0,3.996417760848999,3.996445178985596,1.0657000757419155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.6162109375,0.0,1953.8023681640625,1895.4371337890625,0.0,2282.90625,0.983191192150116,1.0,0.0,3.0,1.0,0.0
18084240,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39892578125,0.9174877405166626,0.3368254899978637,0.3028360903263092,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.39874267578125,0.8128424882888794,0.2325072735548019,0.2213758528232574,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988342285156,0.8509944081306458,0.2693844139575958,0.1891441792249679,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3987121582031,0.7945218086242676,0.2171564251184463,0.2069459855556488,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.39849853515625,0.7152476906776428,0.1563057601451873,0.71026611328125,286.3988647460937,284.95001220703125,295.7900085449219,293.2119445800781,295.7889404296875,297.4103698730469,286.39990234375,1.0,0.3778918385505676,1.0,1.0,0.0,1.0,-1.9571622610092163,1.957159161567688,3.072161462114309e-06,1.4988126754760742,1.0,1.0,0.0,70.87994384765625,86.0,39725.30859375,0.0,663.925537109375,1.0,283.1499938964844,285.52520751953125,296.2218017578125,298.8250427246094,293.1499938964844,293.1499938964844,278.25,35999.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791939377784729,1.0,0.0,0.0,3.996417760848999,3.996445178985596,1.0657000757419155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.6162109375,0.0,1953.8023681640625,1895.4371337890625,0.0,2282.90625,0.983191192150116,1.0,0.0,3.0,1.0,0.0
18084300,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066162109375,0.9126420617103576,0.3391208350658417,0.3049564063549042,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4064636230469,0.8081457018852234,0.2331819385290146,0.2220950871706009,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4065246582031,0.8461906909942627,0.2701849639415741,0.1897639632225036,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40643310546875,0.7896459698677063,0.2177208811044693,0.2075610011816024,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061889648437,0.710498034954071,0.1563650667667389,0.7109060287475586,286.40655517578125,284.95001220703125,295.8083190917969,293.20904541015625,295.8072814941406,297.4075012207031,286.4075622558594,1.0,0.380539208650589,1.0,1.0,0.0,1.0,-1.9628249406814573,1.9628218412399288,3.092310635111062e-06,1.5049896240234375,1.0,1.0,0.0,73.02845001220703,86.0,39795.81640625,0.0,675.51806640625,1.0,283.1499938964844,285.5294494628906,296.218017578125,298.82550048828125,293.1499938964844,293.1499938964844,278.25,35999.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800118327140808,1.0,0.0,0.0,3.996426105499268,3.996453523635864,1.0657046232154244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.904296875,0.0,1953.8145751953125,1895.4371337890625,0.0,2290.24658203125,0.9831931591033936,1.0,0.0,3.0,1.0,0.0
18084360,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41412353515625,0.9085520505905152,0.341415137052536,0.3070750832557678,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4139709472656,0.8038039207458496,0.233843445777893,0.2227978110313415,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140319824219,0.84194016456604,0.2709681987762451,0.1903686970472335,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4139404296875,0.7852884531021118,0.2182732671499252,0.2081604897975921,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137268066406,0.7060063481330872,0.1564180552959442,0.7115013599395752,286.4140625,284.95001220703125,295.82666015625,293.2059020996094,295.8256225585937,297.40460205078125,286.4150695800781,1.0,0.3830708265304565,1.0,1.0,0.0,1.0,-1.9683756828308103,1.9683725833892824,3.112414788120077e-06,1.5112340450286863,1.0,1.0,0.0,75.0776596069336,74.0,39863.3515625,0.0,686.7523803710938,1.0,283.1499938964844,285.53350830078125,296.2142639160156,298.8258361816406,293.1499938964844,293.1499938964844,278.1499938964844,35999.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807917594909668,1.0,0.0,0.0,3.9964325428009033,3.996460199356079,1.0657081475073935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.9833984375,0.0,1953.8243408203125,1895.4371337890625,0.0,2297.251953125,0.9831947088241576,1.0,0.0,3.0,1.0,0.0
18084420,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4270935058594,0.9181541204452516,0.3460118472576141,0.311125099658966,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4269714355469,0.8092853426933289,0.2351488322019577,0.2239798009395599,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.427001953125,0.8473854064941406,0.2725093066692352,0.191407561302185,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42694091796875,0.7905563712120056,0.2193626314401626,0.2091381251811981,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4267578125,0.7097428441047668,0.1565198749303817,0.7116954326629639,286.4270324707031,284.95001220703125,295.86334228515625,293.198974609375,295.8623046875,297.3988952636719,286.4277648925781,1.0,0.3827350735664367,1.0,1.0,0.0,1.0,-1.977315068244934,1.977311849594116,3.144567472190829e-06,1.521027684211731,1.0,1.0,0.0,73.95008850097656,62.0,39965.0703125,0.0,690.061767578125,1.0,283.1499938964844,285.5397644042969,296.206298828125,298.8249206542969,293.1499938964844,293.1499938964844,278.1499938964844,35999.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822580337524414,1.0,0.0,0.0,3.9964427947998047,3.996470212936402,1.0657134907887666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.79052734375,0.0,1953.839111328125,1895.4371337890625,0.0,2310.43701171875,0.9831971526145936,1.0,0.0,3.0,1.0,0.0
18084480,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4270935058594,0.9181541204452516,0.3460118472576141,0.311125099658966,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4269714355469,0.8092853426933289,0.2351488322019577,0.2239798009395599,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.427001953125,0.8473854064941406,0.2725093066692352,0.191407561302185,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42694091796875,0.7905563712120056,0.2193626314401626,0.2091381251811981,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4267578125,0.7097428441047668,0.1565198749303817,0.7116954326629639,286.4270324707031,284.95001220703125,295.86334228515625,293.198974609375,295.8623046875,297.3988952636719,286.4277648925781,1.0,0.3827350735664367,1.0,1.0,0.0,1.0,-1.977315068244934,1.977311849594116,3.144567472190829e-06,1.521027684211731,1.0,1.0,0.0,73.95008850097656,62.0,39965.0703125,0.0,690.061767578125,1.0,283.1499938964844,285.5397644042969,296.206298828125,298.8249206542969,293.1499938964844,293.1499938964844,278.1499938964844,35999.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822580337524414,1.0,0.0,0.0,3.9964427947998047,3.996470212936402,1.0657134907887666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.79052734375,0.0,1953.839111328125,1895.4371337890625,0.0,2310.43701171875,0.9831971526145936,1.0,0.0,3.0,1.0,0.0
18084540,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43756103515625,0.9433202147483826,0.3506217300891876,0.3150461614131927,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374694824219,0.8253567218780518,0.2364331781864166,0.2249892204999923,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4375,0.8647379875183105,0.2740115225315094,0.192307099699974,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374389648437,0.8073179125785828,0.2204358279705047,0.2099476456642151,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4372863769531,0.7229179739952087,0.1566250324249267,0.7111833095550537,286.4375305175781,284.95001220703125,295.8999938964844,293.1913452148437,295.8989562988281,297.39385986328125,286.43817138671875,1.0,0.3789563179016113,1.0,1.0,0.0,1.0,-1.9846739768981927,1.984670877456665,3.166644546581665e-06,1.5260310173034668,1.0,1.0,0.0,68.90296936035156,50.0,40037.91015625,0.0,678.8798828125,1.0,283.1499938964844,285.544189453125,296.1974182128906,298.8209533691406,293.1499938964844,293.1499938964844,278.1499938964844,35999.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834478616714478,1.0,0.0,0.0,3.996448755264282,3.996476173400879,1.0657166740202229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.13720703125,0.0,1953.8477783203125,1895.4371337890625,0.0,2321.1513671875,0.9831985235214232,1.0,0.0,3.0,1.0,0.0
18084600,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43756103515625,0.9433202147483826,0.3506217300891876,0.3150461614131927,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374694824219,0.8253567218780518,0.2364331781864166,0.2249892204999923,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4375,0.8647379875183105,0.2740115225315094,0.192307099699974,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374389648437,0.8073179125785828,0.2204358279705047,0.2099476456642151,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4372863769531,0.7229179739952087,0.1566250324249267,0.7111833095550537,286.4375305175781,284.95001220703125,295.8999938964844,293.1913452148437,295.8989562988281,297.39385986328125,286.43817138671875,1.0,0.3789563179016113,1.0,1.0,0.0,1.0,-1.9846739768981927,1.984670877456665,3.166644546581665e-06,1.5260310173034668,1.0,1.0,0.0,68.90296936035156,50.0,40037.91015625,0.0,678.8798828125,1.0,283.1499938964844,285.544189453125,296.1974182128906,298.8209533691406,293.1499938964844,293.1499938964844,278.1499938964844,35999.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834478616714478,1.0,0.0,0.0,3.996448755264282,3.996476173400879,1.0657166740202229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.13720703125,0.0,1953.8477783203125,1895.4371337890625,0.0,2321.1513671875,0.9831985235214232,1.0,0.0,3.0,1.0,0.0
18084660,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.44677734375,0.978822648525238,0.3552520871162414,0.3188982307910919,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466857910156,0.8516461849212646,0.2377097457647323,0.2259002476930618,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4467163085937,0.8945045471191406,0.2754866182804107,0.19312085211277,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466552734375,0.8330138325691223,0.2215059548616409,0.2106632143259048,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4465026855469,0.7443698048591614,0.1567440032958984,0.7103020548820496,286.4467468261719,284.95001220703125,295.9366760253906,293.1831970214844,295.9356384277344,297.3901672363281,286.4472961425781,1.0,0.3730116486549377,1.0,1.0,0.0,1.0,-1.99109947681427,1.991096258163452,3.184259639965603e-06,1.5292346477508545,1.0,1.0,0.0,61.56068801879883,38.0,40093.95703125,0.0,659.1139526367188,1.0,283.1499938964844,285.547607421875,296.18817138671875,298.8153381347656,293.1499938964844,293.1499938964844,278.1499938964844,35999.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844116687774658,1.0,0.0,0.0,3.9964523315429688,3.996479749679565,1.0657184930096264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.15185546875,0.0,1953.85302734375,1895.4371337890625,0.0,2329.8388671875,0.983199417591095,1.0,0.0,3.0,1.0,0.0
18084720,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.44677734375,0.978822648525238,0.3552520871162414,0.3188982307910919,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466857910156,0.8516461849212646,0.2377097457647323,0.2259002476930618,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4467163085937,0.8945045471191406,0.2754866182804107,0.19312085211277,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466552734375,0.8330138325691223,0.2215059548616409,0.2106632143259048,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4465026855469,0.7443698048591614,0.1567440032958984,0.7103020548820496,286.4467468261719,284.95001220703125,295.9366760253906,293.1831970214844,295.9356384277344,297.3901672363281,286.4472961425781,1.0,0.3730116486549377,1.0,1.0,0.0,1.0,-1.99109947681427,1.991096258163452,3.184259639965603e-06,1.5292346477508545,1.0,1.0,0.0,61.56068801879883,38.0,40093.95703125,0.0,659.1139526367188,1.0,283.1499938964844,285.547607421875,296.18817138671875,298.8153381347656,293.1499938964844,293.1499938964844,278.1499938964844,35999.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844116687774658,1.0,0.0,0.0,3.9964523315429688,3.996479749679565,1.0657184930096264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.15185546875,0.0,1953.85302734375,1895.4371337890625,0.0,2329.8388671875,0.983199417591095,1.0,0.0,3.0,1.0,0.0
18084780,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4444274902344,0.9990000128746032,0.3610667884349823,0.3095217049121856,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4446105957031,0.8847135305404663,0.2389360070228576,0.2268025577068328,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44451904296875,0.9331019520759584,0.27688729763031,0.1939129382371902,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4446716308594,0.863925039768219,0.2225310653448104,0.2113747149705886,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4449157714844,0.771354079246521,0.1568527519702911,0.7095175981521606,286.4444885253906,284.95001220703125,295.97332763671875,293.1747436523437,295.9722900390625,297.392333984375,286.4430847167969,1.0,0.364935040473938,1.0,1.0,0.0,1.0,-1.9818648099899288,1.9818617105484009,3.1534743811789667e-06,1.5209177732467651,1.0,1.0,0.0,54.29418563842773,26.0,39940.4609375,0.0,627.35107421875,1.0,283.1499938964844,285.5400390625,296.17742919921875,298.8020935058594,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849756479263306,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.4892578125,0.0,1953.856201171875,1895.4371337890625,0.0,2334.926513671875,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
18084840,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4444274902344,0.9990000128746032,0.3610667884349823,0.3095217049121856,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4446105957031,0.8847135305404663,0.2389360070228576,0.2268025577068328,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44451904296875,0.9331019520759584,0.27688729763031,0.1939129382371902,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4446716308594,0.863925039768219,0.2225310653448104,0.2113747149705886,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4449157714844,0.771354079246521,0.1568527519702911,0.7095175981521606,286.4444885253906,284.95001220703125,295.97332763671875,293.1747436523437,295.9722900390625,297.392333984375,286.4430847167969,1.0,0.364935040473938,1.0,1.0,0.0,1.0,-1.9818648099899288,1.9818617105484009,3.1534743811789667e-06,1.5209177732467651,1.0,1.0,0.0,54.29418563842773,26.0,39940.4609375,0.0,627.35107421875,1.0,283.1499938964844,285.5400390625,296.17742919921875,298.8020935058594,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849756479263306,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.4892578125,0.0,1953.856201171875,1895.4371337890625,0.0,2334.926513671875,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
18084900,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284973144531,0.9990000128746032,0.3660336434841156,0.2946076989173889,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4288024902344,0.9004250168800354,0.239491656422615,0.2272391021251678,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4286499023437,0.9514261484146118,0.2775148451328277,0.1942890584468841,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.42889404296875,0.8788708448410034,0.2229893505573272,0.2117184251546859,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4294128417969,0.7843061089515686,0.1569099575281143,0.7092475295066833,286.4285888671875,284.95001220703125,295.9916687011719,293.1704406738281,295.9906311035156,297.40234375,286.4262084960937,1.0,0.3597449362277984,1.0,1.0,0.0,1.0,-1.9650455713272093,1.9650424718856807,3.1025786029204028e-06,1.5090174674987793,1.0,1.0,0.0,51.239017486572266,26.0,39679.6796875,0.0,604.3401489257812,1.0,283.1499938964844,285.5250244140625,296.1690368652344,298.78302001953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784565269947052,1.0,0.0,0.0,3.996455192565918,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.21630859375,0.0,1953.8572998046875,1895.4371337890625,0.0,2331.22412109375,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
18084960,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4083251953125,0.9990000128746032,0.3723408877849579,0.2777046859264374,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4086608886719,0.9207656383514404,0.2400099039077758,0.2276333421468734,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.408447265625,0.9715807437896729,0.2780960500240326,0.1946269571781158,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40875244140625,0.8972659111022949,0.2234123200178146,0.2120219022035598,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093933105469,0.8002839088439941,0.1569978296756744,0.7090440988540649,286.4084167480469,284.95001220703125,296.010009765625,293.1661682128906,296.0089416503906,297.4187927246094,286.4056091308594,1.0,0.3539240658283233,1.0,1.0,0.0,1.0,-1.9457391500473025,1.945736050605774,3.0436867746175267e-06,1.4946396350860596,1.0,1.0,0.0,47.91184616088867,44.0,39377.40625,0.0,578.9853515625,1.0,283.1499938964844,285.5072021484375,296.1591796875,298.7577209472656,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783469557762146,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.32373046875,0.0,1953.858154296875,1895.4371337890625,0.0,2321.346923828125,0.983200192451477,1.0,0.0,3.0,1.0,0.0
18085020,297.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3943176269531,0.9990000128746032,0.3843737542629242,0.2708170115947723,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.394287109375,0.931311309337616,0.2410664856433868,0.2285797148942947,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3943176269531,0.9803625345230104,0.2792745530605316,0.1954107880592346,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.394287109375,0.906240463256836,0.22427898645401,0.2127894014120102,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3941955566406,0.8075665235519409,0.1573186814785003,0.710057258605957,286.3943176269531,284.95001220703125,296.0466613769531,293.1576232910156,296.0456237792969,297.4526062011719,286.3948669433594,1.0,0.3531453907489776,1.0,1.0,0.0,1.0,-1.9416528940200808,1.941649794578552,3.031923370144796e-06,1.4920268058776855,1.0,1.0,0.0,46.70919799804688,62.0,39241.421875,0.0,572.0396118164062,1.0,283.1499938964844,285.4965209960937,296.14459228515625,298.7220458984375,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806012630462646,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.9365234375,0.0,1953.859375,1895.4371337890625,0.0,2295.54052734375,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18085080,297.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3943176269531,0.9990000128746032,0.3843737542629242,0.2708170115947723,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.394287109375,0.931311309337616,0.2410664856433868,0.2285797148942947,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3943176269531,0.9803625345230104,0.2792745530605316,0.1954107880592346,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.394287109375,0.906240463256836,0.22427898645401,0.2127894014120102,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3941955566406,0.8075665235519409,0.1573186814785003,0.710057258605957,286.3943176269531,284.95001220703125,296.0466613769531,293.1576232910156,296.0456237792969,297.4526062011719,286.3948669433594,1.0,0.3531453907489776,1.0,1.0,0.0,1.0,-1.9416528940200808,1.941649794578552,3.031923370144796e-06,1.4920268058776855,1.0,1.0,0.0,46.70919799804688,62.0,39241.421875,0.0,572.0396118164062,1.0,283.1499938964844,285.4965209960937,296.14459228515625,298.7220458984375,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806012630462646,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.9365234375,0.0,1953.859375,1895.4371337890625,0.0,2295.54052734375,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18085140,297.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4167175292969,0.9990000128746032,0.3921751379966736,0.2848819494247436,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4164428710937,0.9149712324142456,0.2421885579824447,0.2297107726335525,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4165954589844,0.966251790523529,0.2805296182632446,0.1963361203670501,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4163513183594,0.8919031620025635,0.2252062410116195,0.2137384861707687,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.41583251953125,0.794476330280304,0.1576697528362274,0.7120925784111023,286.4166564941406,284.95001220703125,296.0833435058594,293.1493530273437,296.0823059082031,297.4646301269531,286.41900634765625,1.0,0.3594438135623932,1.0,1.0,0.0,1.0,-1.964585304260254,1.9645822048187256,3.104709776380332e-06,1.5110965967178345,1.0,1.0,0.0,49.636024475097656,80.0,39523.29296875,0.0,598.6481323242188,1.0,283.1499938964844,285.5120849609375,296.1445007324219,298.727783203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795370817184448,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.69189453125,0.0,1953.860107421875,1895.4371337890625,0.0,2285.985107421875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18085200,297.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4167175292969,0.9990000128746032,0.3921751379966736,0.2848819494247436,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4164428710937,0.9149712324142456,0.2421885579824447,0.2297107726335525,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4165954589844,0.966251790523529,0.2805296182632446,0.1963361203670501,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4163513183594,0.8919031620025635,0.2252062410116195,0.2137384861707687,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.41583251953125,0.794476330280304,0.1576697528362274,0.7120925784111023,286.4166564941406,284.95001220703125,296.0833435058594,293.1493530273437,296.0823059082031,297.4646301269531,286.41900634765625,1.0,0.3594438135623932,1.0,1.0,0.0,1.0,-1.964585304260254,1.9645822048187256,3.104709776380332e-06,1.5110965967178345,1.0,1.0,0.0,49.636024475097656,80.0,39523.29296875,0.0,598.6481323242188,1.0,283.1499938964844,285.5120849609375,296.1445007324219,298.727783203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795370817184448,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.69189453125,0.0,1953.860107421875,1895.4371337890625,0.0,2285.985107421875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18085260,297.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.9990000128746032,0.3949902951717376,0.3151301741600036,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4632873535156,0.8848633766174316,0.2433764040470123,0.2310266643762588,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46356201171875,0.93305104970932,0.281847208738327,0.1973988711833953,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4631652832031,0.8634759783744812,0.2261950224637985,0.2148680090904235,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4623107910156,0.7684108018875122,0.1578689515590667,0.714201033115387,286.4636535644531,284.95001220703125,296.1199951171875,293.1415100097656,296.1189880371094,297.448974609375,286.4672546386719,1.0,0.3714826703071594,1.0,1.0,0.0,1.0,-2.007645845413208,2.0076425075531006,3.2375651244365145e-06,1.542621612548828,1.0,1.0,0.0,56.04449081420898,98.0,40103.234375,0.0,653.3096313476562,1.0,283.1499938964844,285.5458374023437,296.1510314941406,298.7628479003906,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815600633621216,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.28173828125,0.0,1953.8604736328125,1895.4371337890625,0.0,2304.15869140625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18085320,297.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.9990000128746032,0.3949902951717376,0.3151301741600036,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4632873535156,0.8848633766174316,0.2433764040470123,0.2310266643762588,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46356201171875,0.93305104970932,0.281847208738327,0.1973988711833953,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4631652832031,0.8634759783744812,0.2261950224637985,0.2148680090904235,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4623107910156,0.7684108018875122,0.1578689515590667,0.714201033115387,286.4636535644531,284.95001220703125,296.1199951171875,293.1415100097656,296.1189880371094,297.448974609375,286.4672546386719,1.0,0.3714826703071594,1.0,1.0,0.0,1.0,-2.007645845413208,2.0076425075531006,3.2375651244365145e-06,1.542621612548828,1.0,1.0,0.0,56.04449081420898,98.0,40103.234375,0.0,653.3096313476562,1.0,283.1499938964844,285.5458374023437,296.1510314941406,298.7628479003906,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815600633621216,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.28173828125,0.0,1953.8604736328125,1895.4371337890625,0.0,2304.15869140625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18085380,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5259704589844,0.9979242086410522,0.3933497071266174,0.3546470403671264,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5251770019531,0.8500220775604248,0.2446035593748092,0.2325109392404556,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52545166015625,0.89238440990448,0.283183604478836,0.1985743939876556,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5249938964844,0.8306889533996582,0.2272216379642486,0.2161639332771301,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5240173339844,0.7381296157836914,0.1578333377838134,0.7159048914909363,286.5256042480469,284.95001220703125,296.1566772460937,293.1343078613281,296.1556701660156,297.4098205566406,286.52947998046875,1.0,0.3875823616981506,1.0,1.0,0.0,1.0,-2.0614404678344727,2.061437129974365,3.4056206459354144e-06,1.5805861949920654,1.0,1.0,0.0,65.82401275634766,101.0,40839.94921875,0.0,731.1071166992188,1.0,283.1499938964844,285.5897521972656,296.15655517578125,298.8112487792969,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862318754196167,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.5048828125,0.0,1953.86083984375,1895.4371337890625,0.0,2346.268798828125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18085440,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5259704589844,0.9979242086410522,0.3933497071266174,0.3546470403671264,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5251770019531,0.8500220775604248,0.2446035593748092,0.2325109392404556,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52545166015625,0.89238440990448,0.283183604478836,0.1985743939876556,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5249938964844,0.8306889533996582,0.2272216379642486,0.2161639332771301,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5240173339844,0.7381296157836914,0.1578333377838134,0.7159048914909363,286.5256042480469,284.95001220703125,296.1566772460937,293.1343078613281,296.1556701660156,297.4098205566406,286.52947998046875,1.0,0.3875823616981506,1.0,1.0,0.0,1.0,-2.0614404678344727,2.061437129974365,3.4056206459354144e-06,1.5805861949920654,1.0,1.0,0.0,65.82401275634766,101.0,40839.94921875,0.0,731.1071166992188,1.0,283.1499938964844,285.5897521972656,296.15655517578125,298.8112487792969,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862318754196167,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.5048828125,0.0,1953.86083984375,1895.4371337890625,0.0,2346.268798828125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18085500,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.53985595703125,0.9757289290428162,0.3930944502353668,0.3541735112667084,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5397033691406,0.8296164870262146,0.245147556066513,0.233318030834198,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5397644042969,0.8692094087600708,0.2837646305561065,0.1992011368274688,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5396728515625,0.8107246160507202,0.2276666760444641,0.2168771624565124,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394287109375,0.7201889157295227,0.1576822847127914,0.7166873812675476,286.539794921875,284.95001220703125,296.17498779296875,293.1310119628906,296.17401123046875,297.3920593261719,286.5404357910156,1.0,0.3933574557304382,1.0,1.0,0.0,1.0,-2.0639798641204834,2.063976526260376,3.411834313737927e-06,1.5811930894851685,1.0,1.0,0.0,72.4729232788086,101.0,40892.83203125,0.0,756.7715454101562,1.0,283.1499938964844,285.5953674316406,296.155517578125,298.82525634765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888688445091248,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.28515625,0.0,1953.86083984375,1895.4371337890625,0.0,2370.121826171875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18085560,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5453186035156,0.9584138989448548,0.3940699100494385,0.3547583222389221,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.545166015625,0.8160853981971741,0.2456534802913665,0.2340206801891327,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.54522705078125,0.8541398644447327,0.2842897772789001,0.1997389048337936,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5451354980469,0.796315610408783,0.2280761301517486,0.2174879610538482,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.54498291015625,0.7071166634559631,0.1575143337249755,0.7169672250747681,286.5452575683594,284.95001220703125,296.1933288574219,293.1279602050781,296.1923522949219,297.38262939453125,286.5458984375,1.0,0.3983866274356842,1.0,1.0,0.0,1.0,-2.0681347846984863,2.0681312084198,3.4234383292641724e-06,1.5831053256988523,1.0,1.0,0.0,77.78169250488281,104.0,40935.7109375,0.0,778.6956787109375,1.0,283.1499938964844,285.5978698730469,296.149658203125,298.8260803222656,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790867269039154,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.97998046875,0.0,1953.8609619140625,1895.4371337890625,0.0,2388.237060546875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18085620,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5558776855469,0.9332119822502136,0.3974129259586334,0.3576299846172333,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55572509765625,0.7960864901542664,0.2465999722480774,0.2352716475725174,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5557861328125,0.8340793251991272,0.2852490246295929,0.2006773948669433,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5556945800781,0.7762702703475952,0.2288322448730468,0.2185589373111724,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5555114746094,0.6875148415565491,0.1571917682886123,0.7171005606651306,286.5557861328125,284.95001220703125,296.2300109863281,293.1226501464844,296.22900390625,297.372802734375,286.5564880371094,1.0,0.4066813886165619,1.0,1.0,0.0,1.0,-2.075657606124878,2.0756542682647705,3.447625658736797e-06,1.5885770320892334,1.0,1.0,0.0,86.54456329345703,92.0,41015.21484375,0.0,816.2062377929688,1.0,283.1499938964844,285.6025695800781,296.1352233886719,298.8178405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932919859886169,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.41015625,0.0,1953.861083984375,1895.4371337890625,0.0,2410.260498046875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18085680,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5558776855469,0.9332119822502136,0.3974129259586334,0.3576299846172333,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55572509765625,0.7960864901542664,0.2465999722480774,0.2352716475725174,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5557861328125,0.8340793251991272,0.2852490246295929,0.2006773948669433,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5556945800781,0.7762702703475952,0.2288322448730468,0.2185589373111724,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5555114746094,0.6875148415565491,0.1571917682886123,0.7171005606651306,286.5557861328125,284.95001220703125,296.2300109863281,293.1226501464844,296.22900390625,297.372802734375,286.5564880371094,1.0,0.4066813886165619,1.0,1.0,0.0,1.0,-2.075657606124878,2.0756542682647705,3.447625658736797e-06,1.5885770320892334,1.0,1.0,0.0,86.54456329345703,92.0,41015.21484375,0.0,816.2062377929688,1.0,283.1499938964844,285.6025695800781,296.1352233886719,298.8178405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932919859886169,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.41015625,0.0,1953.861083984375,1895.4371337890625,0.0,2410.260498046875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18085740,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5654602050781,0.9328870177268982,0.4014238715171814,0.3611606359481811,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653381347656,0.7942222356796265,0.2475160062313079,0.2361888587474823,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653686523437,0.8321695327758789,0.2861605286598205,0.201353520154953,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653076171875,0.7743387818336487,0.2295572161674499,0.219296708703041,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.565185546875,0.6845407485961914,0.1569233238697052,0.7160639762878418,286.5653991699219,284.95001220703125,296.26666259765625,293.1185913085937,296.26568603515625,297.3675842285156,286.56591796875,1.0,0.4081631600856781,1.0,1.0,0.0,1.0,-2.081455945968628,2.0814523696899414,3.4704637528193416e-06,1.5954415798187256,1.0,1.0,0.0,88.04595184326172,80.0,41078.20703125,0.0,826.6774291992188,1.0,283.1499938964844,285.6064453125,296.1247253417969,298.8102111816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944204807281494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.74853515625,0.0,1953.861083984375,1895.4371337890625,0.0,2420.5263671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18085800,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5654602050781,0.9328870177268982,0.4014238715171814,0.3611606359481811,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653381347656,0.7942222356796265,0.2475160062313079,0.2361888587474823,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653686523437,0.8321695327758789,0.2861605286598205,0.201353520154953,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653076171875,0.7743387818336487,0.2295572161674499,0.219296708703041,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.565185546875,0.6845407485961914,0.1569233238697052,0.7160639762878418,286.5653991699219,284.95001220703125,296.26666259765625,293.1185913085937,296.26568603515625,297.3675842285156,286.56591796875,1.0,0.4081631600856781,1.0,1.0,0.0,1.0,-2.081455945968628,2.0814523696899414,3.4704637528193416e-06,1.5954415798187256,1.0,1.0,0.0,88.04595184326172,80.0,41078.20703125,0.0,826.6774291992188,1.0,283.1499938964844,285.6064453125,296.1247253417969,298.8102111816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944204807281494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.74853515625,0.0,1953.861083984375,1895.4371337890625,0.0,2420.5263671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18085860,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.9481289982795716,0.4056057035923004,0.364725798368454,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733947753906,0.8040163516998291,0.2484480887651443,0.2369132339954376,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5734558105469,0.8414191603660583,0.2870742082595825,0.2018775790929794,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733947753906,0.7836591005325317,0.2302951365709304,0.2198391109704971,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5732727050781,0.6919807195663452,0.1567233800888061,0.7143868207931519,286.5734558105469,284.95001220703125,296.3033447265625,293.1159973144531,296.3023376464844,297.364013671875,286.5739440917969,1.0,0.4055085480213165,1.0,1.0,0.0,1.0,-2.085877180099488,2.08587384223938,3.4899994716397487e-06,1.6019892692565918,1.0,1.0,0.0,84.4982681274414,68.0,41127.4296875,0.0,818.0278930664062,1.0,283.1499938964844,285.60943603515625,296.1190490722656,298.80645751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949538230895996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.09423828125,0.0,1953.861083984375,1895.4371337890625,0.0,2425.3818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18085920,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.9481289982795716,0.4056057035923004,0.364725798368454,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733947753906,0.8040163516998291,0.2484480887651443,0.2369132339954376,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5734558105469,0.8414191603660583,0.2870742082595825,0.2018775790929794,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733947753906,0.7836591005325317,0.2302951365709304,0.2198391109704971,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5732727050781,0.6919807195663452,0.1567233800888061,0.7143868207931519,286.5734558105469,284.95001220703125,296.3033447265625,293.1159973144531,296.3023376464844,297.364013671875,286.5739440917969,1.0,0.4055085480213165,1.0,1.0,0.0,1.0,-2.085877180099488,2.08587384223938,3.4899994716397487e-06,1.6019892692565918,1.0,1.0,0.0,84.4982681274414,68.0,41127.4296875,0.0,818.0278930664062,1.0,283.1499938964844,285.60943603515625,296.1190490722656,298.80645751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949538230895996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.09423828125,0.0,1953.861083984375,1895.4371337890625,0.0,2425.3818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
