time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085980,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5810852050781,0.9726406931877136,0.4098757803440094,0.3682636022567749,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5809936523437,0.8216191530227661,0.249409943819046,0.2375470101833343,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5810241699219,0.8595703840255737,0.2879989743232727,0.2023227959871292,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5809631347656,0.8016043305397034,0.2310568392276764,0.2202861756086349,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5808410644531,0.7071527242660522,0.1565766185522079,0.7124136090278625,286.5810241699219,284.95001220703125,296.3399963378906,293.1150207519531,296.3390197753906,297.3614501953125,286.5814819335937,1.0,0.4002907574176788,1.0,1.0,0.0,1.0,-2.0895912647247314,2.089587926864624,3.506350594761898e-06,1.6074174642562866,1.0,1.0,0.0,77.97476196289062,56.0,41174.2109375,0.0,798.1212768554688,1.0,283.1499938964844,285.6122131347656,296.1167297363281,298.8061218261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952524423599243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.01904296875,0.0,1953.861083984375,1895.4371337890625,0.0,2428.101318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086040,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5810852050781,0.9726406931877136,0.4098757803440094,0.3682636022567749,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5809936523437,0.8216191530227661,0.249409943819046,0.2375470101833343,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5810241699219,0.8595703840255737,0.2879989743232727,0.2023227959871292,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5809631347656,0.8016043305397034,0.2310568392276764,0.2202861756086349,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5808410644531,0.7071527242660522,0.1565766185522079,0.7124136090278625,286.5810241699219,284.95001220703125,296.3399963378906,293.1150207519531,296.3390197753906,297.3614501953125,286.5814819335937,1.0,0.4002907574176788,1.0,1.0,0.0,1.0,-2.0895912647247314,2.089587926864624,3.506350594761898e-06,1.6074174642562866,1.0,1.0,0.0,77.97476196289062,56.0,41174.2109375,0.0,798.1212768554688,1.0,283.1499938964844,285.6122131347656,296.1167297363281,298.8061218261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952524423599243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.01904296875,0.0,1953.861083984375,1895.4371337890625,0.0,2428.101318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086100,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.58447265625,0.986685872077942,0.4121053516864776,0.370071679353714,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5843811035156,0.8330721259117126,0.2499048262834549,0.2378485947847366,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5844116210937,0.8723388314247131,0.2884650230407715,0.2025274783372879,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5843505859375,0.8135332465171814,0.2314474135637283,0.2204908579587936,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5842590332031,0.7171467542648315,0.1565201729536056,0.7113743424415588,286.5844116210937,284.95001220703125,296.3583374023437,293.115234375,296.3573608398437,297.36083984375,286.5848388671875,1.0,0.3969556987285614,1.0,1.0,0.0,1.0,-2.090787410736084,2.090783834457397,3.5114342153974576e-06,1.6090439558029177,1.0,1.0,0.0,73.958740234375,56.0,41192.2578125,0.0,785.093505859375,1.0,283.1499938964844,285.61334228515625,296.1165771484375,298.806884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953525185585022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.37158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2429.012451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086160,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5866394042969,0.9990000128746032,0.4144884049892425,0.3712238073348999,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.58660888671875,0.8460381031036377,0.2504015564918518,0.2381542026996612,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58660888671875,0.8869192600250244,0.288926362991333,0.2027307897806167,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.58660888671875,0.8260883688926697,0.2318375557661056,0.2206972986459732,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865478515625,0.7276275753974915,0.1564686447381973,0.7103632092475891,286.5866394042969,284.95001220703125,296.3766784667969,293.1159362792969,296.3757019042969,297.36090087890625,286.586669921875,1.0,0.393226146697998,1.0,1.0,0.0,1.0,-2.089751720428467,2.08974838256836,3.508604777380242e-06,1.6086325645446775,1.0,1.0,0.0,69.83718872070312,44.0,41185.33203125,0.0,770.2735595703125,1.0,283.1499938964844,285.61328125,296.1168212890625,298.8075561523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954084277153015,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.36279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2429.52197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086220,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.565185546875,0.9990000128746032,0.4225403070449829,0.3451443314552307,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655517578125,0.8677067756652832,0.251305341720581,0.2388112545013427,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9109346270561218,0.2897277474403381,0.2031528353691101,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.56561279296875,0.846177875995636,0.2325246334075927,0.2211514711380005,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.566162109375,0.744146466255188,0.1563529819250106,0.7087776064872742,286.5653381347656,284.95001220703125,296.413330078125,293.1189270019531,296.412353515625,297.3757019042969,286.5632629394531,1.0,0.3835874497890472,1.0,1.0,0.0,1.0,-2.0610177516937256,2.061014413833618,3.4134452562284423e-06,1.5862056016921997,1.0,1.0,0.0,63.38405227661133,32.0,40810.93359375,0.0,722.0142211914062,1.0,283.1499938964844,285.5924072265625,296.1145324707031,298.7915344238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945890426635742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.05419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2422.060791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086280,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.565185546875,0.9990000128746032,0.4225403070449829,0.3451443314552307,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655517578125,0.8677067756652832,0.251305341720581,0.2388112545013427,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9109346270561218,0.2897277474403381,0.2031528353691101,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.56561279296875,0.846177875995636,0.2325246334075927,0.2211514711380005,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.566162109375,0.744146466255188,0.1563529819250106,0.7087776064872742,286.5653381347656,284.95001220703125,296.413330078125,293.1189270019531,296.412353515625,297.3757019042969,286.5632629394531,1.0,0.3835874497890472,1.0,1.0,0.0,1.0,-2.0610177516937256,2.061014413833618,3.4134452562284423e-06,1.5862056016921997,1.0,1.0,0.0,63.38405227661133,32.0,40810.93359375,0.0,722.0142211914062,1.0,283.1499938964844,285.5924072265625,296.1145324707031,298.7915344238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945890426635742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.05419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2422.060791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086340,297.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5274658203125,0.9990000128746032,0.4352990090847015,0.3125268816947937,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52783203125,0.8982170224189758,0.2521145343780517,0.2393446564674377,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52764892578125,0.94687157869339,0.2903885543346405,0.2034503519535064,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5279541015625,0.8747137784957886,0.2331110388040542,0.2214765101671219,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5286560058594,0.7681169509887695,0.1563680619001388,0.7074923515319824,286.5276184082031,284.95001220703125,296.45001220703125,293.1241760253906,296.448974609375,297.4136657714844,286.52496337890625,1.0,0.3715854287147522,1.0,1.0,0.0,1.0,-2.021717071533203,2.021713733673096,3.284571221229271e-06,1.554858684539795,1.0,1.0,0.0,55.96726989746094,35.0,40277.06640625,0.0,664.1558837890625,1.0,283.1499938964844,285.5608825683594,296.1103210449219,298.7577209472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915773987770081,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2394.68212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086400,297.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5274658203125,0.9990000128746032,0.4352990090847015,0.3125268816947937,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52783203125,0.8982170224189758,0.2521145343780517,0.2393446564674377,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52764892578125,0.94687157869339,0.2903885543346405,0.2034503519535064,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5279541015625,0.8747137784957886,0.2331110388040542,0.2214765101671219,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5286560058594,0.7681169509887695,0.1563680619001388,0.7074923515319824,286.5276184082031,284.95001220703125,296.45001220703125,293.1241760253906,296.448974609375,297.4136657714844,286.52496337890625,1.0,0.3715854287147522,1.0,1.0,0.0,1.0,-2.021717071533203,2.021713733673096,3.284571221229271e-06,1.554858684539795,1.0,1.0,0.0,55.96726989746094,35.0,40277.06640625,0.0,664.1558837890625,1.0,283.1499938964844,285.5608825683594,296.1103210449219,298.7577209472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915773987770081,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2394.68212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086460,297.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49884033203125,0.9990000128746032,0.449993759393692,0.2885180413722992,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989624023437,0.9262535572052002,0.2532691061496734,0.2401395738124847,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989013671875,0.9741864204406738,0.2913626730442047,0.2039179652929306,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4990234375,0.8997483253479004,0.234033852815628,0.2220556735992431,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4993591308594,0.7896003127098083,0.1569257974624633,0.7083601355552673,286.4988708496094,284.95001220703125,296.4866638183594,293.1307983398437,296.4856262207031,297.463623046875,286.4976806640625,1.0,0.3640002012252807,1.0,1.0,0.0,1.0,-1.9961220026016235,1.9961187839508057,3.2014136195357423e-06,1.53398597240448,1.0,1.0,0.0,50.99945831298828,53.0,39921.56640625,0.0,627.1318969726562,1.0,283.1499938964844,285.5384521484375,296.1114807128906,298.7309875488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875548005104065,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.12841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2358.22802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086520,297.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49884033203125,0.9990000128746032,0.449993759393692,0.2885180413722992,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989624023437,0.9262535572052002,0.2532691061496734,0.2401395738124847,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989013671875,0.9741864204406738,0.2913626730442047,0.2039179652929306,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4990234375,0.8997483253479004,0.234033852815628,0.2220556735992431,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4993591308594,0.7896003127098083,0.1569257974624633,0.7083601355552673,286.4988708496094,284.95001220703125,296.4866638183594,293.1307983398437,296.4856262207031,297.463623046875,286.4976806640625,1.0,0.3640002012252807,1.0,1.0,0.0,1.0,-1.9961220026016235,1.9961187839508057,3.2014136195357423e-06,1.53398597240448,1.0,1.0,0.0,50.99945831298828,53.0,39921.56640625,0.0,627.1318969726562,1.0,283.1499938964844,285.5384521484375,296.1114807128906,298.7309875488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875548005104065,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.12841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2358.22802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086580,297.7610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.50347900390625,0.9990000128746032,0.4633025527000427,0.2861841320991516,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5033264160156,0.931401550769806,0.2549836635589599,0.2416103184223175,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5034484863281,0.9780205488204956,0.292860209941864,0.2048587054014206,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032653808594,0.9040054082870485,0.2355024814605713,0.2232990562915802,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028991699219,0.7936010956764221,0.1581373065710067,0.7130540609359741,286.5034484863281,284.95001220703125,296.5233459472656,293.1376342773437,296.5223083496094,297.5081787109375,286.50506591796875,1.0,0.3654541075229645,1.0,1.0,0.0,1.0,-2.0033187866210938,2.0033154487609863,3.222922032364295e-06,1.5386825799942017,1.0,1.0,0.0,50.75665664672852,73.0,40029.796875,0.0,631.868408203125,1.0,283.1499938964844,285.5428161621094,296.1236267089844,298.73651123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845973372459412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2331.513427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086640,297.7610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.50347900390625,0.9990000128746032,0.4633025527000427,0.2861841320991516,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5033264160156,0.931401550769806,0.2549836635589599,0.2416103184223175,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5034484863281,0.9780205488204956,0.292860209941864,0.2048587054014206,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032653808594,0.9040054082870485,0.2355024814605713,0.2232990562915802,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028991699219,0.7936010956764221,0.1581373065710067,0.7130540609359741,286.5034484863281,284.95001220703125,296.5233459472656,293.1376342773437,296.5223083496094,297.5081787109375,286.50506591796875,1.0,0.3654541075229645,1.0,1.0,0.0,1.0,-2.0033187866210938,2.0033154487609863,3.222922032364295e-06,1.5386825799942017,1.0,1.0,0.0,50.75665664672852,73.0,40029.796875,0.0,631.868408203125,1.0,283.1499938964844,285.5428161621094,296.1236267089844,298.73651123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845973372459412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2331.513427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086700,297.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52105712890625,0.9990000128746032,0.4683204889297485,0.2935222089290619,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5207824707031,0.9237138032913208,0.2560244500637054,0.2425881922245025,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.971255898475647,0.2937797605991363,0.2054986804723739,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.8973461389541626,0.2364126741886139,0.2241566032171249,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.52001953125,0.7880311608314514,0.1588852107524871,0.7164783477783203,286.5209655761719,284.95001220703125,296.5416564941406,293.14117431640625,296.5406494140625,297.5205993652344,286.52362060546875,1.0,0.369384765625,1.0,1.0,0.0,1.0,-2.019205331802368,2.0192019939422607,3.2731645660533104e-06,1.5506972074508667,1.0,1.0,0.0,52.41542816162109,73.0,40266.24609375,0.0,649.962158203125,1.0,283.1499938964844,285.5561828613281,296.1342163085937,298.755859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843524813652039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2329.305419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086760,297.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5462341308594,0.9990000128746032,0.4721789360046386,0.3052479922771454,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5458374023437,0.9115431308746338,0.2571615576744079,0.2436945438385009,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5460510253906,0.9596933126449584,0.2947874963283539,0.2062279134988784,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5456848144531,0.8866938352584839,0.2374142557382583,0.2251380383968353,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5447692871094,0.7789636254310608,0.1596705019474029,0.7202948927879333,286.54608154296875,284.95001220703125,296.5599975585937,293.1447448730469,296.5589904785156,297.52557373046875,286.5495910644531,1.0,0.3749629259109497,1.0,1.0,0.0,1.0,-2.041241407394409,2.0412380695343018,3.343827984281233e-06,1.5675400495529177,1.0,1.0,0.0,55.06051254272461,91.0,40592.796875,0.0,676.6951293945312,1.0,283.1499938964844,285.5750732421875,296.1461181640625,298.7831420898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850337624549866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.96826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2335.450927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086820,297.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6116638183594,0.9990000128746032,0.4768609404563904,0.336870402097702,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6109619140625,0.8839497566223145,0.2596727013587951,0.2462192177772522,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6112670898437,0.9276602268218994,0.2970132529735565,0.207898810505867,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107788085937,0.8606166839599609,0.239640861749649,0.2274000495672226,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6095886230469,0.7566002607345581,0.1612728685140609,0.728545606136322,286.6113586425781,284.95001220703125,296.5966796875,293.152099609375,296.595703125,297.51580810546875,286.6158142089844,1.0,0.3893100917339325,1.0,1.0,0.0,1.0,-2.0968732833862305,2.096869707107544,3.5262532946944702e-06,1.6103007793426514,1.0,1.0,0.0,62.54393768310547,109.0,41411.953125,0.0,749.4651489257812,1.0,283.1499938964844,285.623291015625,296.16973876953125,298.851806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888295650482178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2369.76611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086880,297.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6116638183594,0.9990000128746032,0.4768609404563904,0.336870402097702,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6109619140625,0.8839497566223145,0.2596727013587951,0.2462192177772522,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6112670898437,0.9276602268218994,0.2970132529735565,0.207898810505867,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107788085937,0.8606166839599609,0.239640861749649,0.2274000495672226,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6095886230469,0.7566002607345581,0.1612728685140609,0.728545606136322,286.6113586425781,284.95001220703125,296.5966796875,293.152099609375,296.595703125,297.51580810546875,286.6158142089844,1.0,0.3893100917339325,1.0,1.0,0.0,1.0,-2.0968732833862305,2.096869707107544,3.5262532946944702e-06,1.6103007793426514,1.0,1.0,0.0,62.54393768310547,109.0,41411.953125,0.0,749.4651489257812,1.0,283.1499938964844,285.623291015625,296.16973876953125,298.851806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888295650482178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2369.76611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18086940,297.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908874511719,0.9990000128746032,0.4780752062797546,0.3769141435623169,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899108886719,0.8546698093414307,0.2624493539333343,0.2491049170494079,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.69024658203125,0.8932847380638123,0.2994658052921295,0.2098097503185272,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.689697265625,0.8332713842391968,0.2421165257692337,0.2300073653459549,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6883239746094,0.7329739928245544,0.162873238325119,0.7373008131980896,286.6903991699219,284.95001220703125,296.6333312988281,293.15972900390625,296.63238525390625,297.486083984375,286.6954040527344,1.0,0.407248854637146,1.0,1.0,0.0,1.0,-2.1643574237823486,2.164353609085083,3.754703584490926e-06,1.6622380018234253,1.0,1.0,0.0,72.85872650146484,127.0,42389.21484375,0.0,847.2112426757812,1.0,283.1499938964844,285.6812438964844,296.1895751953125,298.9289245605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950109839439392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2425.902587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087000,297.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908874511719,0.9990000128746032,0.4780752062797546,0.3769141435623169,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899108886719,0.8546698093414307,0.2624493539333343,0.2491049170494079,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.69024658203125,0.8932847380638123,0.2994658052921295,0.2098097503185272,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.689697265625,0.8332713842391968,0.2421165257692337,0.2300073653459549,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6883239746094,0.7329739928245544,0.162873238325119,0.7373008131980896,286.6903991699219,284.95001220703125,296.6333312988281,293.15972900390625,296.63238525390625,297.486083984375,286.6954040527344,1.0,0.407248854637146,1.0,1.0,0.0,1.0,-2.1643574237823486,2.164353609085083,3.754703584490926e-06,1.6622380018234253,1.0,1.0,0.0,72.85872650146484,127.0,42389.21484375,0.0,847.2112426757812,1.0,283.1499938964844,285.6812438964844,296.1895751953125,298.9289245605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950109839439392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2425.902587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087060,297.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.77880859375,0.9990000128746032,0.4762501716613769,0.4222944676876068,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7776184082031,0.8278125524520874,0.2654584050178528,0.2523097097873688,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7779541015625,0.862476110458374,0.3021087646484375,0.2119270414113998,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7773742675781,0.8069881200790405,0.2448074966669082,0.2329178303480148,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7759094238281,0.7097517848014832,0.1644686162471771,0.7464492917060852,286.7781677246094,284.95001220703125,296.6700134277344,293.1675720214844,296.6690979003906,297.44354248046875,286.78338623046875,1.0,0.4277449548244476,1.0,1.0,0.0,1.0,-2.2397403717041016,2.239736318588257,4.01884699385846e-06,1.7201515436172483,1.0,1.0,0.0,85.74571990966797,130.0,43460.74609375,0.0,968.4247436523438,1.0,283.1499938964844,285.7450561523437,296.20465087890625,299.00836181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026591539382935,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.13427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2495.762451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087120,297.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.77880859375,0.9990000128746032,0.4762501716613769,0.4222944676876068,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7776184082031,0.8278125524520874,0.2654584050178528,0.2523097097873688,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7779541015625,0.862476110458374,0.3021087646484375,0.2119270414113998,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7773742675781,0.8069881200790405,0.2448074966669082,0.2329178303480148,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7759094238281,0.7097517848014832,0.1644686162471771,0.7464492917060852,286.7781677246094,284.95001220703125,296.6700134277344,293.1675720214844,296.6690979003906,297.44354248046875,286.78338623046875,1.0,0.4277449548244476,1.0,1.0,0.0,1.0,-2.2397403717041016,2.239736318588257,4.01884699385846e-06,1.7201515436172483,1.0,1.0,0.0,85.74571990966797,130.0,43460.74609375,0.0,968.4247436523438,1.0,283.1499938964844,285.7450561523437,296.20465087890625,299.00836181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026591539382935,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.13427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2495.762451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087180,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8277282714844,0.9731613397598268,0.4765871167182922,0.4288108050823211,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274841308594,0.801202654838562,0.2684698700904846,0.2556977272033691,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8275451660156,0.8341807723045349,0.3047000467777252,0.2141480594873428,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82745361328125,0.7794951796531677,0.2474893778562545,0.235999047756195,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271179199219,0.6846100091934204,0.1659911423921585,0.7559019327163696,286.8276062011719,284.95001220703125,296.7066650390625,293.1756591796875,296.70574951171875,297.4154968261719,286.8287048339844,1.0,0.4421590566635132,1.0,1.0,0.0,1.0,-2.2678542137146,2.267850160598755,4.119920049561188e-06,1.7418112754821775,1.0,1.0,0.0,100.15204620361328,118.0,43921.69140625,0.0,1053.38427734375,1.0,283.1499938964844,285.7758178710937,296.2108764648437,299.0609130859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099554777145386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.29345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2562.783447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087240,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8277282714844,0.9731613397598268,0.4765871167182922,0.4288108050823211,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274841308594,0.801202654838562,0.2684698700904846,0.2556977272033691,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8275451660156,0.8341807723045349,0.3047000467777252,0.2141480594873428,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82745361328125,0.7794951796531677,0.2474893778562545,0.235999047756195,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271179199219,0.6846100091934204,0.1659911423921585,0.7559019327163696,286.8276062011719,284.95001220703125,296.7066650390625,293.1756591796875,296.70574951171875,297.4154968261719,286.8287048339844,1.0,0.4421590566635132,1.0,1.0,0.0,1.0,-2.2678542137146,2.267850160598755,4.119920049561188e-06,1.7418112754821775,1.0,1.0,0.0,100.15204620361328,118.0,43921.69140625,0.0,1053.38427734375,1.0,283.1499938964844,285.7758178710937,296.2108764648437,299.0609130859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099554777145386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.29345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2562.783447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087300,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.843017578125,0.9677266478538512,0.478681743144989,0.430379182100296,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84259033203125,0.7970963716506958,0.2699832022190094,0.2572250366210937,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427124023437,0.8299245238304138,0.3059728741645813,0.2151144742965698,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.842529296875,0.775493323802948,0.2488348633050918,0.2373700141906738,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8420104980469,0.68082594871521,0.1668127179145813,0.759965181350708,286.8428039550781,284.95001220703125,296.7250061035156,293.1798095703125,296.7240905761719,297.4147644042969,286.8445739746094,1.0,0.4458883106708526,1.0,1.0,0.0,1.0,-2.2808139324188232,2.2808098793029785,4.1670514292491134e-06,1.7518476247787476,1.0,1.0,0.0,103.37812042236328,118.0,44112.03125,0.0,1078.9095458984375,1.0,283.1499938964844,285.7867736816406,296.20867919921875,299.0707092285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124896883964539,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2586.139404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087360,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85870361328125,0.9676219820976256,0.4812116324901581,0.432478129863739,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8582763671875,0.797235369682312,0.2715312540531158,0.2586953639984131,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583984375,0.8296781778335571,0.3072678744792938,0.2160276621580124,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85821533203125,0.7755758166313171,0.2502103149890899,0.2386804223060608,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8576965332031,0.6808352470397949,0.167707547545433,0.7639504075050354,286.8584899902344,284.95001220703125,296.74334716796875,293.1840209960937,296.742431640625,297.4169616699219,286.8602600097656,1.0,0.4480225443840027,1.0,1.0,0.0,1.0,-2.2925596237182617,2.292555332183838,4.210187853459502e-06,1.7610434293746948,1.0,1.0,0.0,104.4561767578125,106.0,44290.77734375,0.0,1095.724609375,1.0,283.1499938964844,285.7974548339844,296.2071838378906,299.079833984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144218921661377,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.3271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2603.972412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087420,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905944824219,0.9770292043685912,0.4867769479751587,0.4371764957904815,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.805648148059845,0.2747554779052734,0.2615827620029449,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902893066406,0.8368696570396423,0.309958815574646,0.2177942842245102,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900756835937,0.7835913896560669,0.253074049949646,0.2412347048521042,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895874023437,0.6881601810455322,0.1696912944316864,0.7720234990119934,286.8903503417969,284.95001220703125,296.7799987792969,293.1925964355469,296.77911376953125,297.4247131347656,286.89215087890625,1.0,0.4493056237697601,1.0,1.0,0.0,1.0,-2.316558361053467,2.316554069519043,4.299086867831647e-06,1.7798495292663574,1.0,1.0,0.0,102.50555419921876,94.0,44655.08984375,0.0,1114.163818359375,1.0,283.1499938964844,285.8191833496094,296.2085266113281,299.1015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174551129341125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.89306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2632.009033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087480,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905944824219,0.9770292043685912,0.4867769479751587,0.4371764957904815,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.805648148059845,0.2747554779052734,0.2615827620029449,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902893066406,0.8368696570396423,0.309958815574646,0.2177942842245102,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900756835937,0.7835913896560669,0.253074049949646,0.2412347048521042,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895874023437,0.6881601810455322,0.1696912944316864,0.7720234990119934,286.8903503417969,284.95001220703125,296.7799987792969,293.1925964355469,296.77911376953125,297.4247131347656,286.89215087890625,1.0,0.4493056237697601,1.0,1.0,0.0,1.0,-2.316558361053467,2.316554069519043,4.299086867831647e-06,1.7798495292663574,1.0,1.0,0.0,102.50555419921876,94.0,44655.08984375,0.0,1114.163818359375,1.0,283.1499938964844,285.8191833496094,296.2085266113281,299.1015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174551129341125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.89306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2632.009033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087540,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228210449219,0.9944874048233032,0.4927477240562439,0.4421590268611908,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223937988281,0.822265625,0.2781813442707062,0.2644985020160675,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9225158691406,0.8530741333961487,0.3128122389316559,0.2195546627044677,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223327636719,0.8006300926208496,0.2561154663562774,0.2437953799962997,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218139648437,0.7037612199783325,0.1719262301921844,0.7805144786834717,286.922607421875,284.95001220703125,296.8166809082031,293.201416015625,296.8157958984375,297.43475341796875,286.9243469238281,1.0,0.4477029740810394,1.0,1.0,0.0,1.0,-2.3406457901000977,2.340641498565674,4.389378773339558e-06,1.7987685203552246,1.0,1.0,0.0,96.5815658569336,82.0,45020.92578125,0.0,1117.53173828125,1.0,283.1499938964844,285.84112548828125,296.2146911621094,299.1288452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200287222862244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.97802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2655.83544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087600,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228210449219,0.9944874048233032,0.4927477240562439,0.4421590268611908,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223937988281,0.822265625,0.2781813442707062,0.2644985020160675,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9225158691406,0.8530741333961487,0.3128122389316559,0.2195546627044677,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223327636719,0.8006300926208496,0.2561154663562774,0.2437953799962997,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218139648437,0.7037612199783325,0.1719262301921844,0.7805144786834717,286.922607421875,284.95001220703125,296.8166809082031,293.201416015625,296.8157958984375,297.43475341796875,286.9243469238281,1.0,0.4477029740810394,1.0,1.0,0.0,1.0,-2.3406457901000977,2.340641498565674,4.389378773339558e-06,1.7987685203552246,1.0,1.0,0.0,96.5815658569336,82.0,45020.92578125,0.0,1117.53173828125,1.0,283.1499938964844,285.84112548828125,296.2146911621094,299.1288452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200287222862244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.97802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2655.83544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087660,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.93719482421875,0.9990000128746032,0.4966215491294861,0.4373524188995361,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9369201660156,0.832598090171814,0.2801689803600311,0.2661973536014557,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9369812011719,0.8638972640037537,0.314459353685379,0.2205762565135955,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9368591308594,0.8114643096923828,0.2578771412372589,0.2452853620052337,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9365234375,0.7136257290840149,0.1732614040374755,0.7856498956680298,286.9370422363281,284.95001220703125,296.8371887207031,293.2064819335937,296.8363342285156,297.44256591796875,286.93804931640625,1.0,0.4457101225852966,1.0,1.0,0.0,1.0,-2.348247528076172,2.348242998123169,4.4185130718688015e-06,1.8049798011779783,1.0,1.0,0.0,92.86863708496094,82.0,45157.05859375,0.0,1110.076904296875,1.0,283.1499938964844,285.8500061035156,296.2188415527344,299.1435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213599324226379,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2668.172607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087720,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93975830078125,0.9990000128746032,0.5008126497268677,0.4276776015758514,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.939697265625,0.8397974967956543,0.2817331552505493,0.2675695419311523,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9397277832031,0.871464729309082,0.3157408535480499,0.2213974893093109,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9396667480469,0.8185670971870422,0.2592593431472778,0.2464888542890548,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9395751953125,0.7200486660003662,0.1743371486663818,0.7899360060691833,286.9397277832031,284.95001220703125,296.85333251953125,293.2104797363281,296.8524475097656,297.453857421875,286.93994140625,1.0,0.4433625340461731,1.0,1.0,0.0,1.0,-2.3458759784698486,2.3458714485168457,4.409947905514855e-06,1.8033390045166016,1.0,1.0,0.0,90.32296752929688,70.0,45153.61328125,0.0,1097.2825927734375,1.0,283.1499938964844,285.85040283203125,296.2210388183594,299.1493225097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822141170501709,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.72119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2675.4169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087780,297.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9358215332031,0.9990000128746032,0.5132755637168884,0.4014845788478851,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359130859375,0.8602708578109741,0.2853252589702606,0.2706868052482605,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9358825683594,0.8929346799850464,0.3186447620391845,0.2232318967580795,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359130859375,0.8377196192741394,0.262424111366272,0.2492100745439529,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9360046386719,0.7371957302093506,0.1769269406795501,0.8000872731208801,286.9358825683594,284.95001220703125,296.8900146484375,293.21978759765625,296.8891296386719,297.49395751953125,286.9354553222656,1.0,0.4365035593509674,1.0,1.0,0.0,1.0,-2.334492921829224,2.3344886302948,4.367818291939329e-06,1.7948271036148071,1.0,1.0,0.0,83.54862213134766,73.0,45057.03125,0.0,1058.514892578125,1.0,283.1499938964844,285.8450927734375,296.2236633300781,299.1504211425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228471279144287,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.43115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2681.96630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087840,297.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9358215332031,0.9990000128746032,0.5132755637168884,0.4014845788478851,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359130859375,0.8602708578109741,0.2853252589702606,0.2706868052482605,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9358825683594,0.8929346799850464,0.3186447620391845,0.2232318967580795,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359130859375,0.8377196192741394,0.262424111366272,0.2492100745439529,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9360046386719,0.7371957302093506,0.1769269406795501,0.8000872731208801,286.9358825683594,284.95001220703125,296.8900146484375,293.21978759765625,296.8891296386719,297.49395751953125,286.9354553222656,1.0,0.4365035593509674,1.0,1.0,0.0,1.0,-2.334492921829224,2.3344886302948,4.367818291939329e-06,1.7948271036148071,1.0,1.0,0.0,83.54862213134766,73.0,45057.03125,0.0,1058.514892578125,1.0,283.1499938964844,285.8450927734375,296.2236633300781,299.1504211425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228471279144287,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.43115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2681.96630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
