time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087900,297.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9357604980469,0.9990000128746032,0.5204598307609558,0.3911592364311218,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.93572998046875,0.8694842457771301,0.2871674597263336,0.2723085582256317,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93572998046875,0.9022755026817322,0.3201197385787964,0.2241788804531097,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93572998046875,0.846167266368866,0.2640433311462402,0.2506257593631744,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356689453125,0.7448650002479553,0.1783277988433838,0.8057336211204529,286.93572998046875,284.95001220703125,296.9083251953125,293.2245483398437,296.9074401855469,297.5189514160156,286.9360046386719,1.0,0.4347721338272095,1.0,1.0,0.0,1.0,-2.333622694015503,2.3336181640625,4.364516371424543e-06,1.7941263914108276,1.0,1.0,0.0,81.09528350830078,73.0,45062.22265625,0.0,1047.83935546875,1.0,283.1499938964844,285.8447570800781,296.2253723144531,299.1501770019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227372765541077,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.38037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2680.946533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18087960,297.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9407958984375,0.9990000128746032,0.5276551842689514,0.3831215500831604,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9407043457031,0.877424418926239,0.2890578210353851,0.2739961445331573,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.94073486328125,0.9104206562042236,0.3216292560100555,0.225163921713829,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.940673828125,0.8534519076347351,0.2657016217708587,0.2520993649959564,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405212402344,0.7516177892684937,0.1798014044761657,0.8118431568145752,286.9407653808594,284.95001220703125,296.9266662597656,293.2293395996094,296.92578125,297.5433349609375,286.9413757324219,1.0,0.4338358044624328,1.0,1.0,0.0,1.0,-2.33627986907959,2.336275339126587,4.374609943624819e-06,1.796270489692688,1.0,1.0,0.0,79.33560943603516,76.0,45119.37109375,0.0,1043.6905517578125,1.0,283.1499938964844,285.847900390625,296.22906494140625,299.1548156738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226174712181091,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.37451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2679.83544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088020,297.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.95831298828125,0.9990000128746032,0.5417945384979248,0.3710625767707824,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581298828125,0.8909502625465393,0.2929694652557373,0.2775313556194305,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.9248560070991516,0.3247451484203338,0.227228045463562,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9580993652344,0.8659417629241943,0.2691241502761841,0.2551835477352142,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.7635038495063782,0.182892620563507,0.8249598741531372,286.9582214355469,284.95001220703125,296.9633483886719,293.2391052246094,296.96246337890625,297.5883483886719,286.9593811035156,1.0,0.4337195754051208,1.0,1.0,0.0,1.0,-2.3479771614074707,2.347972631454468,4.418889147927985e-06,1.8055424690246584,1.0,1.0,0.0,77.0081787109375,79.0,45320.65625,0.0,1046.97021484375,1.0,283.1499938964844,285.8594970703125,296.24029541015625,299.174560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228403329849243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2681.903076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088080,297.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.95831298828125,0.9990000128746032,0.5417945384979248,0.3710625767707824,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581298828125,0.8909502625465393,0.2929694652557373,0.2775313556194305,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.9248560070991516,0.3247451484203338,0.227228045463562,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9580993652344,0.8659417629241943,0.2691241502761841,0.2551835477352142,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.7635038495063782,0.182892620563507,0.8249598741531372,286.9582214355469,284.95001220703125,296.9633483886719,293.2391052246094,296.96246337890625,297.5883483886719,286.9593811035156,1.0,0.4337195754051208,1.0,1.0,0.0,1.0,-2.3479771614074707,2.347972631454468,4.418889147927985e-06,1.8055424690246584,1.0,1.0,0.0,77.0081787109375,79.0,45320.65625,0.0,1046.97021484375,1.0,283.1499938964844,285.8594970703125,296.24029541015625,299.174560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228403329849243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2681.903076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088140,297.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837951660156,0.9990000128746032,0.5555000901222229,0.3634653091430664,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.9014415144920348,0.2970574796199798,0.2812729477882385,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836730957031,0.9358006119728088,0.3279908299446106,0.2294123023748397,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9835205078125,0.8757100105285645,0.2726897597312927,0.2584428787231445,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.983154296875,0.7731687426567078,0.1861321777105331,0.8389967083930969,286.9837341308594,284.95001220703125,297.0,293.2491149902344,296.9991455078125,297.62750244140625,286.9852600097656,1.0,0.4355129301548004,1.0,1.0,0.0,1.0,-2.366729021072388,2.3667244911193848,4.490213996177772e-06,1.820325374603272,1.0,1.0,0.0,75.94542694091797,82.0,45617.4375,0.0,1063.029541015625,1.0,283.1499938964844,285.8769226074219,296.2538146972656,299.203857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238608241081238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.50341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2691.37353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088200,297.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837951660156,0.9990000128746032,0.5555000901222229,0.3634653091430664,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.9014415144920348,0.2970574796199798,0.2812729477882385,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836730957031,0.9358006119728088,0.3279908299446106,0.2294123023748397,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9835205078125,0.8757100105285645,0.2726897597312927,0.2584428787231445,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.983154296875,0.7731687426567078,0.1861321777105331,0.8389967083930969,286.9837341308594,284.95001220703125,297.0,293.2491149902344,296.9991455078125,297.62750244140625,286.9852600097656,1.0,0.4355129301548004,1.0,1.0,0.0,1.0,-2.366729021072388,2.3667244911193848,4.490213996177772e-06,1.820325374603272,1.0,1.0,0.0,75.94542694091797,82.0,45617.4375,0.0,1063.029541015625,1.0,283.1499938964844,285.8769226074219,296.2538146972656,299.203857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238608241081238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.50341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2691.37353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088260,297.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01568603515625,0.9990000128746032,0.5687902569770813,0.3593950867652893,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0154724121094,0.9095234870910645,0.3013223111629486,0.2852123975753784,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155334472656,0.9434340596199036,0.3313653767108917,0.2317092418670654,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.015380859375,0.8830139636993408,0.2763992249965668,0.2618688344955444,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0149230957031,0.7807336449623108,0.1894878596067428,0.853733241558075,287.0155944824219,284.95001220703125,297.0366516113281,293.2593688964844,297.0357971191406,297.6605224609375,287.0174255371094,1.0,0.4388061761856079,1.0,1.0,0.0,1.0,-2.391155958175659,2.391151428222656,4.583950158121297e-06,1.839542269706726,1.0,1.0,0.0,75.84992980957031,85.0,45989.9375,0.0,1089.5152587890625,1.0,283.1499938964844,285.8989562988281,296.267578125,299.2388916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256328701972961,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.96728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2707.83056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088320,297.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01568603515625,0.9990000128746032,0.5687902569770813,0.3593950867652893,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0154724121094,0.9095234870910645,0.3013223111629486,0.2852123975753784,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155334472656,0.9434340596199036,0.3313653767108917,0.2317092418670654,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.015380859375,0.8830139636993408,0.2763992249965668,0.2618688344955444,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0149230957031,0.7807336449623108,0.1894878596067428,0.853733241558075,287.0155944824219,284.95001220703125,297.0366516113281,293.2593688964844,297.0357971191406,297.6605224609375,287.0174255371094,1.0,0.4388061761856079,1.0,1.0,0.0,1.0,-2.391155958175659,2.391151428222656,4.583950158121297e-06,1.839542269706726,1.0,1.0,0.0,75.84992980957031,85.0,45989.9375,0.0,1089.5152587890625,1.0,283.1499938964844,285.8989562988281,296.267578125,299.2388916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256328701972961,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.96728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2707.83056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088380,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523376464844,0.9990000128746032,0.5817563533782959,0.3579199016094208,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521240234375,0.9158486127853394,0.305753231048584,0.2893308997154236,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521850585937,0.9485428333282472,0.3348609507083893,0.2341067790985107,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.052001953125,0.8883683085441589,0.280244380235672,0.2654449939727783,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.051513671875,0.7865900993347168,0.1929393708705902,0.8690174221992493,287.0522766113281,284.95001220703125,297.0733337402344,293.26983642578125,297.0724792480469,297.688232421875,287.0543212890625,1.0,0.4432113170623779,1.0,1.0,0.0,1.0,-2.4198896884918213,2.41988492012024,4.695458301284816e-06,1.8621219396591189,1.0,1.0,0.0,76.46024322509766,103.0,46418.78515625,0.0,1124.26318359375,1.0,283.1499938964844,285.92437744140625,296.2809143066406,299.2773742675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279685974121094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.0576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2729.54345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088440,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523376464844,0.9990000128746032,0.5817563533782959,0.3579199016094208,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521240234375,0.9158486127853394,0.305753231048584,0.2893308997154236,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521850585937,0.9485428333282472,0.3348609507083893,0.2341067790985107,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.052001953125,0.8883683085441589,0.280244380235672,0.2654449939727783,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.051513671875,0.7865900993347168,0.1929393708705902,0.8690174221992493,287.0522766113281,284.95001220703125,297.0733337402344,293.26983642578125,297.0724792480469,297.688232421875,287.0543212890625,1.0,0.4432113170623779,1.0,1.0,0.0,1.0,-2.4198896884918213,2.41988492012024,4.695458301284816e-06,1.8621219396591189,1.0,1.0,0.0,76.46024322509766,103.0,46418.78515625,0.0,1124.26318359375,1.0,283.1499938964844,285.92437744140625,296.2809143066406,299.2773742675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279685974121094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.0576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2729.54345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088500,297.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07647705078125,0.9990000128746032,0.5877781510353088,0.3634603917598724,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0761413574219,0.9131073355674744,0.3080368638038635,0.2914973199367523,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762634277344,0.945020318031311,0.336664617061615,0.2353756427764892,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0760192871094,0.8858541250228882,0.2822259366512298,0.2673317790031433,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0752868652344,0.7849366068840027,0.1947058886289596,0.8770633935928345,287.07635498046875,284.95001220703125,297.0916748046875,293.275146484375,297.0908203125,297.6991882324219,287.0793762207031,1.0,0.4480990767478943,1.0,1.0,0.0,1.0,-2.4425668716430664,2.4425621032714844,4.783928488905076e-06,1.87966787815094,1.0,1.0,0.0,78.37139129638672,103.0,46731.15625,0.0,1158.1898193359375,1.0,283.1499938964844,285.942138671875,296.287841796875,299.2997131347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293294906616211,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.45263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2742.204833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088560,297.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1081848144531,0.9990000128746032,0.5929073095321655,0.3731665313243866,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10772705078125,0.9068530797958374,0.3103862404823303,0.2937610745429992,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078796386719,0.9375985264778136,0.3385276198387146,0.2367106080055236,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075744628906,0.8801325559616089,0.2842646241188049,0.2693080604076385,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067199707031,0.7804230451583862,0.1964938193559646,0.8854135274887085,287.1080322265625,284.95001220703125,297.1099853515625,293.2805480957031,297.1091613769531,297.7040710449219,287.111572265625,1.0,0.4543604552745819,1.0,1.0,0.0,1.0,-2.470947742462158,2.470942974090576,4.896119662589626e-06,1.9017664194107056,1.0,1.0,0.0,81.41619110107422,121.0,47120.9921875,0.0,1204.2003173828125,1.0,283.1499938964844,285.9649963378906,296.2959289550781,299.328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310442566871643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2758.1689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088620,297.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1837158203125,0.9990000128746032,0.6007934212684631,0.4005442559719085,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830749511719,0.8898797035217285,0.3152594566345215,0.2985334992408752,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1832580566406,0.9164392948150636,0.3424166738986969,0.2395519018173217,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828918457031,0.8638728857040405,0.288495272397995,0.2734850645065307,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1818542480469,0.7669501304626465,0.200087159872055,0.9026333689689636,287.1834411621094,284.95001220703125,297.14666748046875,293.2914733886719,297.1458740234375,297.69775390625,287.1876525878906,1.0,0.4699426293373108,1.0,1.0,0.0,1.0,-2.53867244720459,2.5386672019958496,5.169236828805879e-06,1.9544999599456787,1.0,1.0,0.0,89.95052337646484,124.0,48035.51171875,0.0,1323.46435546875,1.0,283.1499938964844,286.0190124511719,296.3138732910156,299.39727783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356131911277771,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2800.758056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088680,297.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1837158203125,0.9990000128746032,0.6007934212684631,0.4005442559719085,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830749511719,0.8898797035217285,0.3152594566345215,0.2985334992408752,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1832580566406,0.9164392948150636,0.3424166738986969,0.2395519018173217,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828918457031,0.8638728857040405,0.288495272397995,0.2734850645065307,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1818542480469,0.7669501304626465,0.200087159872055,0.9026333689689636,287.1834411621094,284.95001220703125,297.14666748046875,293.2914733886719,297.1458740234375,297.69775390625,287.1876525878906,1.0,0.4699426293373108,1.0,1.0,0.0,1.0,-2.53867244720459,2.5386672019958496,5.169236828805879e-06,1.9544999599456787,1.0,1.0,0.0,89.95052337646484,124.0,48035.51171875,0.0,1323.46435546875,1.0,283.1499938964844,286.0190124511719,296.3138732910156,299.39727783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356131911277771,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2800.758056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088740,297.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2554016113281,0.9990000128746032,0.6072969436645508,0.421442449092865,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2548522949219,0.8794363737106323,0.3202999830245971,0.3034413158893585,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2549743652344,0.9034921526908876,0.3464543223381042,0.2424812465906143,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25469970703125,0.8539101481437683,0.2928700745105743,0.2777736783027649,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2538452148437,0.7587984800338745,0.2036540359258651,0.9195697903633118,287.2551574707031,284.95001220703125,297.1833190917969,293.3026123046875,297.1825561523437,297.6814880371094,287.258544921875,1.0,0.4827501475811004,1.0,1.0,0.0,1.0,-2.5987448692321777,2.598739624023437,5.418486580310855e-06,2.0016143321990967,1.0,1.0,0.0,97.11247253417967,127.0,48856.24609375,0.0,1432.42236328125,1.0,283.1499938964844,286.0688171386719,296.329345703125,299.4661865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411465287208557,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.67041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2852.429443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088800,297.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2554016113281,0.9990000128746032,0.6072969436645508,0.421442449092865,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2548522949219,0.8794363737106323,0.3202999830245971,0.3034413158893585,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2549743652344,0.9034921526908876,0.3464543223381042,0.2424812465906143,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25469970703125,0.8539101481437683,0.2928700745105743,0.2777736783027649,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2538452148437,0.7587984800338745,0.2036540359258651,0.9195697903633118,287.2551574707031,284.95001220703125,297.1833190917969,293.3026123046875,297.1825561523437,297.6814880371094,287.258544921875,1.0,0.4827501475811004,1.0,1.0,0.0,1.0,-2.5987448692321777,2.598739624023437,5.418486580310855e-06,2.0016143321990967,1.0,1.0,0.0,97.11247253417967,127.0,48856.24609375,0.0,1432.42236328125,1.0,283.1499938964844,286.0688171386719,296.329345703125,299.4661865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411465287208557,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.67041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2852.429443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088860,297.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967224121094,0.9990000128746032,0.6116794347763062,0.4321741759777069,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.29620361328125,0.8750616312026978,0.323593407869339,0.3066266477108001,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2963256835937,0.8981178998947144,0.3490897119045257,0.2443785965442657,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8497254252433777,0.2957281768321991,0.2805535793304443,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2952575683594,0.7554605007171631,0.2059556394815445,0.930340588092804,287.2964782714844,284.95001220703125,297.206787109375,293.30987548828125,297.2060241699219,297.6733703613281,287.2996520996094,1.0,0.4901447892189026,1.0,1.0,0.0,1.0,-2.634061336517334,2.634055852890014,5.567659627558896e-06,2.0292563438415527,1.0,1.0,0.0,101.06586456298828,127.0,49334.33203125,0.0,1497.51123046875,1.0,283.1499938964844,286.0975646972656,296.3366394042969,299.5043029785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445857167243958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2884.588134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088920,297.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3191223144531,0.9990000128746032,0.6142349243164062,0.4375849962234497,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.318603515625,0.8731222748756409,0.3254669308662414,0.3084330260753631,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3187255859375,0.8956351280212402,0.3505874574184418,0.245452880859375,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3184509277344,0.8478600382804871,0.2973538637161255,0.2821291387081146,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177185058594,0.754008948802948,0.2072633653879165,0.9364219903945924,287.3188781738281,284.95001220703125,297.2200012207031,293.3139953613281,297.21923828125,297.66973876953125,287.32196044921875,1.0,0.4940914213657379,1.0,1.0,0.0,1.0,-2.6532294750213623,2.653223991394043,5.649474587698933e-06,2.044260263442993,1.0,1.0,0.0,103.13996887207033,130.0,49593.1953125,0.0,1533.1953125,1.0,283.1499938964844,286.1131286621094,296.3403015136719,299.5244445800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464353680610657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.7080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2901.895263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18088980,297.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3789367675781,0.9990000128746032,0.6216614842414856,0.4506957232952118,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3784484863281,0.869252622127533,0.3307483494281769,0.3135062158107757,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3785400390625,0.8903218507766724,0.3548035025596618,0.2484633326530456,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782958984375,0.8440881967544556,0.3019351065158844,0.2865505218505859,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.37762451171875,0.751223623752594,0.2109555602073669,0.9534780979156494,287.3786926269531,284.95001220703125,297.25665283203125,293.3255920410156,297.25592041015625,297.66278076171875,287.3815612792969,1.0,0.5044144988059998,1.0,1.0,0.0,1.0,-2.70447301864624,2.7044670581817627,5.871123903489206e-06,2.084370851516724,1.0,1.0,0.0,108.43228912353516,133.0,50283.4609375,0.0,1629.7802734375,1.0,283.1499938964844,286.1545715332031,296.34991455078125,299.5773620605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512489795684814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2946.97021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089040,297.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3789367675781,0.9990000128746032,0.6216614842414856,0.4506957232952118,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3784484863281,0.869252622127533,0.3307483494281769,0.3135062158107757,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3785400390625,0.8903218507766724,0.3548035025596618,0.2484633326530456,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782958984375,0.8440881967544556,0.3019351065158844,0.2865505218505859,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.37762451171875,0.751223623752594,0.2109555602073669,0.9534780979156494,287.3786926269531,284.95001220703125,297.25665283203125,293.3255920410156,297.25592041015625,297.66278076171875,287.3815612792969,1.0,0.5044144988059998,1.0,1.0,0.0,1.0,-2.70447301864624,2.7044670581817627,5.871123903489206e-06,2.084370851516724,1.0,1.0,0.0,108.43228912353516,133.0,50283.4609375,0.0,1629.7802734375,1.0,283.1499938964844,286.1545715332031,296.34991455078125,299.5773620605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512489795684814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2946.97021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089100,297.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4076843261719,0.9990000128746032,0.6255611777305603,0.456258475780487,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4071960449219,0.8680596947669983,0.3334356248378753,0.3160770833492279,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.40728759765625,0.8884432911872864,0.3569451868534088,0.2499850243330001,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4070739746094,0.8428874611854553,0.3042651116847992,0.2887888848781585,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4064025878906,0.7504446506500244,0.2128415256738662,0.9621321558952332,287.4074401855469,284.95001220703125,297.2749938964844,293.3314819335937,297.2742614746094,297.6610107421875,287.41021728515625,1.0,0.5092659592628479,1.0,1.0,0.0,1.0,-2.729188919067383,2.7291829586029053,5.979553407087224e-06,2.1037161350250244,1.0,1.0,0.0,110.82816314697266,133.0,50614.671875,0.0,1676.8175048828125,1.0,283.1499938964844,286.1744384765625,296.3547058105469,299.6026916503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853477954864502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.09326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2967.856201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089160,297.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.43585205078125,0.9990000128746032,0.6295796632766724,0.4612742364406585,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43536376953125,0.8672617077827454,0.3361566364765167,0.318674087524414,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4354553222656,0.8869801163673401,0.3591115772724151,0.2515197694301605,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.8420500755310059,0.3066235780715942,0.2910485565662384,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4345703125,0.7499954104423523,0.2147576659917831,0.9708932638168336,287.43560791015625,284.95001220703125,297.2933349609375,293.33740234375,297.2926025390625,297.6602478027344,287.43829345703125,1.0,0.5139464735984802,1.0,1.0,0.0,1.0,-2.7534196376800537,2.753413677215576,6.086818302719621e-06,2.1226818561553955,1.0,1.0,0.0,113.08316040039062,136.0,50938.8203125,0.0,1723.26416015625,1.0,283.1499938964844,286.1938781738281,296.3596496582031,299.62762451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556039333343506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.7529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2987.783447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089220,297.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4908447265625,0.9990000128746032,0.6379202604293823,0.4699751734733581,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4903869628906,0.8666006922721863,0.3416950404644012,0.3239447176456451,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.490478515625,0.8850392699241638,0.3635157346725464,0.254628449678421,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4902648925781,0.8412343859672546,0.3114219903945923,0.2956306934356689,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4896545410156,0.7498812675476074,0.2186767607927322,0.9887369871139526,287.4906311035156,284.95001220703125,297.3299865722656,293.3494567871094,297.3292541503906,297.6611328125,287.4931945800781,1.0,0.5229303240776062,1.0,1.0,0.0,1.0,-2.8009133338928223,2.8009068965911865,6.300185305008199e-06,2.160019636154175,1.0,1.0,0.0,117.26219940185548,139.0,51571.25,0.0,1815.300537109375,1.0,283.1499938964844,286.23175048828125,296.3699645996094,299.67681884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596187233924866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3025.42919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089280,297.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4908447265625,0.9990000128746032,0.6379202604293823,0.4699751734733581,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4903869628906,0.8666006922721863,0.3416950404644012,0.3239447176456451,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.490478515625,0.8850392699241638,0.3635157346725464,0.254628449678421,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4902648925781,0.8412343859672546,0.3114219903945923,0.2956306934356689,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4896545410156,0.7498812675476074,0.2186767607927322,0.9887369871139526,287.4906311035156,284.95001220703125,297.3299865722656,293.3494567871094,297.3292541503906,297.6611328125,287.4931945800781,1.0,0.5229303240776062,1.0,1.0,0.0,1.0,-2.8009133338928223,2.8009068965911865,6.300185305008199e-06,2.160019636154175,1.0,1.0,0.0,117.26219940185548,139.0,51571.25,0.0,1815.300537109375,1.0,283.1499938964844,286.23175048828125,296.3699645996094,299.67681884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596187233924866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3025.42919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089340,297.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5446472167969,0.9990000128746032,0.6466222405433655,0.4772584140300751,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.544189453125,0.8669164180755615,0.3473651707172394,0.3293240666389465,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5442810058594,0.8841263651847839,0.3680189847946167,0.2577947080135345,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5440673828125,0.8413147926330566,0.3163321614265442,0.3003029823303222,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5434875488281,0.7505930662155151,0.2227130830287933,1.007036209106445,287.54443359375,284.95001220703125,297.3666687011719,293.3616943359375,297.3659362792969,297.6644592285156,287.5469055175781,1.0,0.5315394997596741,1.0,1.0,0.0,1.0,-2.8475663661956787,2.847559690475464,6.51362051939941e-06,2.1968164443969727,1.0,1.0,0.0,121.08908081054688,142.0,52188.66015625,0.0,1907.138916015625,1.0,283.1499938964844,286.26873779296875,296.3809509277344,299.7256164550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633866310119629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.81591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3060.7705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089400,297.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5446472167969,0.9990000128746032,0.6466222405433655,0.4772584140300751,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.544189453125,0.8669164180755615,0.3473651707172394,0.3293240666389465,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5442810058594,0.8841263651847839,0.3680189847946167,0.2577947080135345,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5440673828125,0.8413147926330566,0.3163321614265442,0.3003029823303222,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5434875488281,0.7505930662155151,0.2227130830287933,1.007036209106445,287.54443359375,284.95001220703125,297.3666687011719,293.3616943359375,297.3659362792969,297.6644592285156,287.5469055175781,1.0,0.5315394997596741,1.0,1.0,0.0,1.0,-2.8475663661956787,2.847559690475464,6.51362051939941e-06,2.1968164443969727,1.0,1.0,0.0,121.08908081054688,142.0,52188.66015625,0.0,1907.138916015625,1.0,283.1499938964844,286.26873779296875,296.3809509277344,299.7256164550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633866310119629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.81591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3060.7705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089460,297.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5977478027344,0.9990000128746032,0.6556133031845093,0.4835666716098785,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5973205566406,0.8678984642028809,0.353159099817276,0.3348091840744018,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5973815917969,0.8839142918586731,0.3726169466972351,0.2610187530517578,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5971984863281,0.8420061469078064,0.3213479816913605,0.3050640523433685,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5966491699219,0.7518730759620667,0.2268570214509964,1.025770664215088,287.5975341796875,284.95001220703125,297.4033203125,293.3741760253906,297.4026184082031,297.6695251464844,287.5999755859375,1.0,0.5399094223976135,1.0,1.0,0.0,1.0,-2.8938193321228027,2.893812656402588,6.728279458911857e-06,2.2330946922302246,1.0,1.0,0.0,124.67205047607422,145.0,52797.2109375,0.0,1999.903564453125,1.0,283.1499938964844,286.3051452636719,296.3924255371094,299.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669804334640503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089520,297.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5977478027344,0.9990000128746032,0.6556133031845093,0.4835666716098785,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5973205566406,0.8678984642028809,0.353159099817276,0.3348091840744018,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5973815917969,0.8839142918586731,0.3726169466972351,0.2610187530517578,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5971984863281,0.8420061469078064,0.3213479816913605,0.3050640523433685,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5966491699219,0.7518730759620667,0.2268570214509964,1.025770664215088,287.5975341796875,284.95001220703125,297.4033203125,293.3741760253906,297.4026184082031,297.6695251464844,287.5999755859375,1.0,0.5399094223976135,1.0,1.0,0.0,1.0,-2.8938193321228027,2.893812656402588,6.728279458911857e-06,2.2330946922302246,1.0,1.0,0.0,124.67205047607422,145.0,52797.2109375,0.0,1999.903564453125,1.0,283.1499938964844,286.3051452636719,296.3924255371094,299.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669804334640503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089580,297.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6504211425781,0.9990000128746032,0.6648540496826172,0.4890105724334717,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6499938964844,0.8694636821746826,0.3590790927410126,0.3404045403003692,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6500549316406,0.8843129277229309,0.3773161768913269,0.2643058896064758,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6498718261719,0.8432340025901794,0.3264758586883545,0.3099209070205688,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6493225097656,0.7536565065383911,0.2311123460531234,1.0449609756469729,287.65020751953125,284.95001220703125,297.44000244140625,293.3868408203125,297.4393005371094,297.67578125,287.652587890625,1.0,0.5481159687042236,1.0,1.0,0.0,1.0,-2.9399900436401367,2.9399831295013428,6.945831501070643e-06,2.2692227363586426,1.0,1.0,0.0,128.049560546875,148.0,53399.6328125,0.0,2094.147216796875,1.0,283.1499938964844,286.3411865234375,296.40435791015625,299.8231201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704333901405334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.62939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3126.876220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089640,297.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6504211425781,0.9990000128746032,0.6648540496826172,0.4890105724334717,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6499938964844,0.8694636821746826,0.3590790927410126,0.3404045403003692,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6500549316406,0.8843129277229309,0.3773161768913269,0.2643058896064758,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6498718261719,0.8432340025901794,0.3264758586883545,0.3099209070205688,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6493225097656,0.7536565065383911,0.2311123460531234,1.0449609756469729,287.65020751953125,284.95001220703125,297.44000244140625,293.3868408203125,297.4393005371094,297.67578125,287.652587890625,1.0,0.5481159687042236,1.0,1.0,0.0,1.0,-2.9399900436401367,2.9399831295013428,6.945831501070643e-06,2.2692227363586426,1.0,1.0,0.0,128.049560546875,148.0,53399.6328125,0.0,2094.147216796875,1.0,283.1499938964844,286.3411865234375,296.40435791015625,299.8231201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704333901405334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.62939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3126.876220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089700,297.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.9990000128746032,0.6695314049720764,0.4915235340595245,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762390136719,0.8703852295875549,0.3620753586292267,0.343235433101654,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6763000488281,0.8846614956855774,0.3796986043453216,0.2659707069396972,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6761169433594,0.843979001045227,0.3290761709213257,0.3123814165592193,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67559814453125,0.7546724081039429,0.2332757711410522,1.0547069311141968,287.67645263671875,284.95001220703125,297.4583435058594,293.39324951171875,297.4576416015625,297.6791076660156,287.6788024902344,1.0,0.5521804094314575,1.0,1.0,0.0,1.0,-2.963062763214112,2.9630558490753174,7.055806690914324e-06,2.287260293960572,1.0,1.0,0.0,129.6935577392578,148.0,53699.5,0.0,2142.0654296875,1.0,283.1499938964844,286.359130859375,296.4104309082031,299.8475341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721204400062561,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.38818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.700439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089760,297.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7028503417969,0.9990000128746032,0.6742516160011292,0.4938814640045166,297.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70245361328125,0.871408998966217,0.3650989830493927,0.346090018749237,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025146484375,0.885118842124939,0.3821054995059967,0.2676510512828827,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70233154296875,0.844820499420166,0.3317032754421234,0.3148652613162994,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018127441406,0.7557798624038696,0.2354648858308792,1.064560055732727,287.7026672363281,284.95001220703125,297.4766540527344,293.39971923828125,297.4759826660156,297.6825866699219,287.7049865722656,1.0,0.5562256574630737,1.0,1.0,0.0,1.0,-2.98617959022522,2.9861724376678467,7.166841896832921e-06,2.3053252696990967,1.0,1.0,0.0,131.30453491210938,151.0,53998.578125,0.0,2190.5498046875,1.0,283.1499938964844,286.37701416015625,296.4166259765625,299.8720397949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737820386886597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3158.284912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
