time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089820,297.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7552185058594,0.9990000128746032,0.683849036693573,0.4981656372547149,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7548217773437,0.8737512230873108,0.3712431788444519,0.3518835008144378,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7548828125,0.8863421082496643,0.3870021402835846,0.2710651159286499,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75469970703125,0.8467807769775391,0.337047815322876,0.3199124634265899,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7541809082031,0.7582593560218811,0.2399274557828903,1.0846219062805176,287.7550354003906,284.95001220703125,297.5133361816406,293.4128112792969,297.5126647949219,297.6899719238281,287.75732421875,1.0,0.5642770528793335,1.0,1.0,0.0,1.0,-3.0326199531555176,3.032612562179565,7.392518000415293e-06,2.34161376953125,1.0,1.0,0.0,134.4388885498047,154.0,54595.57421875,0.0,2289.455810546875,1.0,283.1499938964844,286.4127197265625,296.42926025390625,299.9211730957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770345449447632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3188.783935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089880,297.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7552185058594,0.9990000128746032,0.683849036693573,0.4981656372547149,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7548217773437,0.8737512230873108,0.3712431788444519,0.3518835008144378,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7548828125,0.8863421082496643,0.3870021402835846,0.2710651159286499,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75469970703125,0.8467807769775391,0.337047815322876,0.3199124634265899,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7541809082031,0.7582593560218811,0.2399274557828903,1.0846219062805176,287.7550354003906,284.95001220703125,297.5133361816406,293.4128112792969,297.5126647949219,297.6899719238281,287.75732421875,1.0,0.5642770528793335,1.0,1.0,0.0,1.0,-3.0326199531555176,3.032612562179565,7.392518000415293e-06,2.34161376953125,1.0,1.0,0.0,134.4388885498047,154.0,54595.57421875,0.0,2289.455810546875,1.0,283.1499938964844,286.4127197265625,296.42926025390625,299.9211730957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770345449447632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3188.783935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18089940,297.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8074035644531,0.9990000128746032,0.6935506463050842,0.5021780729293823,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070373535156,0.8762591481208801,0.3774371445178985,0.3577364981174469,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070678710937,0.8877434134483337,0.3919322490692138,0.274512231349945,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8069152832031,0.8488968014717102,0.3424312770366668,0.3250102996826172,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.806396484375,0.7608759999275208,0.2444174885749817,1.1048805713653564,287.8072204589844,284.95001220703125,297.54998779296875,293.4261169433594,297.5492553710937,297.6972045898437,287.8094787597656,1.0,0.5722918510437012,1.0,1.0,0.0,1.0,-3.079106092453003,3.079098463058472,7.621980330441147e-06,2.377962827682495,1.0,1.0,0.0,137.53575134277344,157.0,55189.34765625,0.0,2391.040283203125,1.0,283.1499938964844,286.4482421875,296.4421081542969,299.9704284667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802099227905273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.1240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3218.548095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090000,297.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8074035644531,0.9990000128746032,0.6935506463050842,0.5021780729293823,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070373535156,0.8762591481208801,0.3774371445178985,0.3577364981174469,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070678710937,0.8877434134483337,0.3919322490692138,0.274512231349945,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8069152832031,0.8488968014717102,0.3424312770366668,0.3250102996826172,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.806396484375,0.7608759999275208,0.2444174885749817,1.1048805713653564,287.8072204589844,284.95001220703125,297.54998779296875,293.4261169433594,297.5492553710937,297.6972045898437,287.8094787597656,1.0,0.5722918510437012,1.0,1.0,0.0,1.0,-3.079106092453003,3.079098463058472,7.621980330441147e-06,2.377962827682495,1.0,1.0,0.0,137.53575134277344,157.0,55189.34765625,0.0,2391.040283203125,1.0,283.1499938964844,286.4482421875,296.4421081542969,299.9704284667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802099227905273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.1240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3218.548095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090060,297.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8441467285156,0.9990000128746032,0.7003577947616577,0.505304753780365,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8437805175781,0.8778175711631775,0.3817397058010101,0.3618550598621368,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8438415527344,0.888511061668396,0.3953203856945038,0.2769192457199096,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8436889648437,0.8501827120780945,0.3461397290229797,0.3285760283470154,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8432006835937,0.7624837160110474,0.2474604398012161,1.118887424468994,287.843994140625,284.95001220703125,297.57568359375,293.4356689453125,297.57489013671875,297.7001342773437,287.8461608886719,1.0,0.5779907703399658,1.0,1.0,0.0,1.0,-3.111846923828125,3.1118392944335938,7.785863999743015e-06,2.403632164001465,1.0,1.0,0.0,139.8340606689453,157.0,55605.8828125,0.0,2464.877685546875,1.0,283.1499938964844,286.47320556640625,296.45135498046875,300.0054626464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824383616447449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.80224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3239.427490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090120,297.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85821533203125,0.9990000128746032,0.7029494643211365,0.5066280364990234,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578491210937,0.8783287405967712,0.3833696544170379,0.3634252548217773,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578796386719,0.8887167572975159,0.3965950906276703,0.27783203125,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8577575683594,0.8505927324295044,0.3475366532802582,0.3299295306205749,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572692871094,0.763009786605835,0.2485932111740112,1.124156832695007,287.8580627441406,284.95001220703125,297.5852966308594,293.4393615722656,297.5846252441406,297.70068359375,287.8601989746094,1.0,0.5801864266395569,1.0,1.0,0.0,1.0,-3.124336004257202,3.124328136444092,7.848878340155352e-06,2.4134409427642822,1.0,1.0,0.0,140.7563018798828,160.0,55764.9296875,0.0,2493.69970703125,1.0,283.1499938964844,286.4827575683594,296.45489501953125,300.0189208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832966685295105,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.02490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.467041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090180,297.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90643310546875,0.9990000128746032,0.7118656635284424,0.5117390751838684,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9061279296875,0.8797402381896973,0.388985276222229,0.3688299059867859,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9061584472656,0.8890535831451416,0.4009484946727752,0.280945360660553,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.906005859375,0.8516544103622437,0.3523065745830536,0.3345475792884826,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90557861328125,0.7644059658050537,0.2523770034313202,1.1417709589004517,287.9062805175781,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.69952392578125,287.9082946777344,1.0,0.5878702998161316,1.0,1.0,0.0,1.0,-3.167468309402466,3.1674602031707764,8.068800525506958e-06,2.447454929351806,1.0,1.0,0.0,144.13751220703125,163.0,56310.73046875,0.0,2595.757568359375,1.0,283.1499938964844,286.5155029296875,296.4671325683594,300.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862516283988953,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.51904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.13623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090240,297.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90643310546875,0.9990000128746032,0.7118656635284424,0.5117390751838684,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9061279296875,0.8797402381896973,0.388985276222229,0.3688299059867859,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9061584472656,0.8890535831451416,0.4009484946727752,0.280945360660553,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.906005859375,0.8516544103622437,0.3523065745830536,0.3345475792884826,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90557861328125,0.7644059658050537,0.2523770034313202,1.1417709589004517,287.9062805175781,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.69952392578125,287.9082946777344,1.0,0.5878702998161316,1.0,1.0,0.0,1.0,-3.167468309402466,3.1674602031707764,8.068800525506958e-06,2.447454929351806,1.0,1.0,0.0,144.13751220703125,163.0,56310.73046875,0.0,2595.757568359375,1.0,283.1499938964844,286.5155029296875,296.4671325683594,300.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862516283988953,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.51904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.13623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090300,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9297180175781,0.9990000128746032,0.7161874771118164,0.5144467949867249,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9294128417969,0.880285918712616,0.3917209208011627,0.3714577257633209,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.929443359375,0.8890721797943115,0.4030562043190002,0.2824490964412689,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9293212890625,0.8520300984382629,0.3546135723590851,0.3367766141891479,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.92889404296875,0.7649151682853699,0.2541717290878296,1.1501131057739258,287.9295959472656,284.95001220703125,297.6334228515625,293.45849609375,297.63287353515625,297.69781494140625,287.9315185546875,1.0,0.5916338562965393,1.0,1.0,0.0,1.0,-3.188366651535034,3.1883583068847656,8.176549272320699e-06,2.463975429534912,1.0,1.0,0.0,145.86338806152344,163.0,56574.4765625,0.0,2646.630615234375,1.0,283.1499938964844,286.5313415527344,296.4730834960937,300.0878295898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887675404548645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3288.461669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090360,297.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9523620605469,0.9990000128746032,0.7204120755195618,0.5171859860420227,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9520568847656,0.8807684183120728,0.3944109678268432,0.3740370869636535,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9520874023437,0.8890354037284851,0.4051205217838287,0.2839187383651733,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.95196533203125,0.8523420095443726,0.3568703830242157,0.3389527201652527,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9515380859375,0.765332818031311,0.2559010684490204,1.1581345796585083,287.95220947265625,284.95001220703125,297.64825439453125,293.4647216796875,297.64764404296875,297.6954040527344,287.9541015625,1.0,0.5953347086906433,1.0,1.0,0.0,1.0,-3.208823680877685,3.208815336227417,8.28269276098581e-06,2.480138301849365,1.0,1.0,0.0,147.5896453857422,166.0,56831.19140625,0.0,2697.161865234375,1.0,283.1499938964844,286.5467224121094,296.4788513183594,300.1097106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890482187271118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.8896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3301.305419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090420,297.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.99615478515625,0.9990000128746032,0.7286402583122253,0.5227555632591248,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9958801269531,0.8815863728523254,0.3996956646442413,0.379096657037735,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99591064453125,0.8888354897499084,0.4091574847698211,0.2867880463600158,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.99578857421875,0.8528188467025757,0.3612771332263946,0.3431947827339172,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9953918457031,0.7659589052200317,0.259216159582138,1.1734827756881714,287.9960327148437,284.95001220703125,297.6762084960937,293.47686767578125,297.6756896972656,297.68927001953125,287.997802734375,1.0,0.6025679111480713,1.0,1.0,0.0,1.0,-3.2486040592193604,3.248595714569092,8.490640539093874e-06,2.511403560638428,1.0,1.0,0.0,151.04209899902344,169.0,57328.86328125,0.0,2797.69482421875,1.0,283.1499938964844,286.5765686035156,296.4902038574219,300.1521911621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916670680046082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3325.794677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090480,297.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.99615478515625,0.9990000128746032,0.7286402583122253,0.5227555632591248,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9958801269531,0.8815863728523254,0.3996956646442413,0.379096657037735,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99591064453125,0.8888354897499084,0.4091574847698211,0.2867880463600158,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.99578857421875,0.8528188467025757,0.3612771332263946,0.3431947827339172,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9953918457031,0.7659589052200317,0.259216159582138,1.1734827756881714,287.9960327148437,284.95001220703125,297.6762084960937,293.47686767578125,297.6756896972656,297.68927001953125,287.997802734375,1.0,0.6025679111480713,1.0,1.0,0.0,1.0,-3.2486040592193604,3.248595714569092,8.490640539093874e-06,2.511403560638428,1.0,1.0,0.0,151.04209899902344,169.0,57328.86328125,0.0,2797.69482421875,1.0,283.1499938964844,286.5765686035156,296.4902038574219,300.1521911621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916670680046082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3325.794677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090540,297.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0179748535156,0.9990000128746032,0.732771098613739,0.525628924369812,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0177001953125,0.8819623589515686,0.4023736417293548,0.3816574811935425,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0177307128906,0.8886975646018982,0.4111940562725067,0.2882338464260101,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0176086425781,0.8530176281929016,0.3634974062442779,0.345329225063324,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0172424316406,0.7662045955657959,0.2608571350574493,1.1810680627822876,288.0178527832031,284.95001220703125,297.6897888183594,293.4830017089844,297.6893005371094,297.6856384277344,288.01959228515625,1.0,0.6062044501304626,1.0,1.0,0.0,1.0,-3.2685489654541016,3.268540382385254,8.595502549724188e-06,2.5269343852996826,1.0,1.0,0.0,152.80531311035156,169.0,57577.2421875,0.0,2849.13671875,1.0,283.1499938964844,286.5914611816406,296.49591064453125,300.17340087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892949640750885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3337.78125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090600,297.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.03826904296875,0.9990000128746032,0.7366337180137634,0.5283318161964417,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0380249023437,0.8823069334030151,0.4048869013786316,0.384059727191925,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0380249023437,0.888562798500061,0.4131020903587341,0.2895878553390503,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0379333496094,0.8531947731971741,0.365576684474945,0.3473272025585174,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.7664156556129456,0.2623839676380157,1.188121676445007,288.03814697265625,284.95001220703125,297.7020874023437,293.4887084960937,297.7016296386719,297.6820983886719,288.03985595703125,1.0,0.6096051931381226,1.0,1.0,0.0,1.0,-3.287203788757324,3.287194967269897,8.693872587173246e-06,2.541346549987793,1.0,1.0,0.0,154.462158203125,172.0,57808.5,0.0,2897.795654296875,1.0,283.1499938964844,286.6053161621094,296.5012512207031,300.19317626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941391706466675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.33984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3348.894287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090660,297.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8890991210937,0.9990000128746032,0.7425905466079712,0.5361881852149963,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89080810546875,0.8811684846878052,0.4090442657470703,0.3882971405982971,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8907165527344,0.8865233659744263,0.4160831868648529,0.2919285595417022,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.89141845703125,0.8518888354301453,0.3689639866352081,0.3508295118808746,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.893798828125,0.7652612924575806,0.2648178040981293,1.2003490924835205,287.8898620605469,284.95001220703125,297.72344970703125,293.4989624023437,297.7068176269531,297.6690673828125,287.8797607421875,1.0,0.6156215071678162,0.7226721048355103,0.7226721048355103,0.3558257818222046,1.0,-3.3234519958496094,2.302262544631958,1.0211894512176514,1.551990032196045,1.0,1.0,0.0,157.7947235107422,172.0,54275.27734375,0.0,2987.98046875,1.0,283.1499938964844,286.4139404296875,296.4881286621094,300.0834655761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930744528770447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.94873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3338.947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090720,297.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8571472167969,0.9990000128746032,0.74308842420578,0.5372769832611084,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.85894775390625,0.8809090256690979,0.409454345703125,0.388749361038208,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8588562011719,0.8861438632011414,0.4163299202919006,0.2921555340290069,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.85955810546875,0.8516172766685486,0.3692857027053833,0.3511955142021179,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86199951171875,0.7650091052055359,0.265037328004837,1.2015963792800903,287.85797119140625,284.95001220703125,297.7260131835937,293.5002136230469,297.7049255371094,297.6659240722656,287.8473205566406,1.0,0.6163379549980164,0.6882430911064148,0.6882430911064148,0.4000000059604645,1.0,-3.3275187015533447,2.1521084308624268,1.175410270690918,1.4012548923492432,1.0,1.0,0.0,158.23956298828125,175.0,53669.68359375,0.0,2998.654052734375,1.0,283.1499938964844,286.3783569335937,296.48077392578125,300.04559326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891871452331543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.56689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3327.704833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090780,297.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5759582519531,0.9990000128746032,0.745876133441925,0.547252357006073,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775756835937,0.87782883644104,0.412312388420105,0.3919090330600738,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774841308594,0.8818978071212769,0.4176101088523865,0.2934243977069855,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.578125,0.8484668731689453,0.3713788986206054,0.353624165058136,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.58026123046875,0.7619323134422302,0.2662544250488281,1.209123134613037,287.5766906738281,284.95001220703125,297.7481384277344,293.5113830566406,297.6610412597656,297.6235046386719,287.5677185058594,1.0,0.6224741339683533,0.3764861524105072,0.3764861524105072,0.800000011920929,1.0,-3.3567934036254883,1.001634955406189,2.355158567428589,0.2454177588224411,1.0,1.0,0.0,162.38330078125,178.0,48769.359375,0.0,3086.617431640625,1.0,283.1499938964844,286.08160400390625,296.4130554199219,299.6710510253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714017271995544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3135.95947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090840,297.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5759582519531,0.9990000128746032,0.745876133441925,0.547252357006073,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775756835937,0.87782883644104,0.412312388420105,0.3919090330600738,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774841308594,0.8818978071212769,0.4176101088523865,0.2934243977069855,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.578125,0.8484668731689453,0.3713788986206054,0.353624165058136,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.58026123046875,0.7619323134422302,0.2662544250488281,1.209123134613037,287.5766906738281,284.95001220703125,297.7481384277344,293.5113830566406,297.6610412597656,297.6235046386719,287.5677185058594,1.0,0.6224741339683533,0.3764861524105072,0.3764861524105072,0.800000011920929,1.0,-3.3567934036254883,1.001634955406189,2.355158567428589,0.2454177588224411,1.0,1.0,0.0,162.38330078125,178.0,48769.359375,0.0,3086.617431640625,1.0,283.1499938964844,286.08160400390625,296.4130554199219,299.6710510253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714017271995544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3135.95947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090900,297.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4770812988281,0.9990000128746032,0.746636688709259,0.5522364377975464,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.47772216796875,0.8760190010070801,0.4134114384651184,0.3930783569812774,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4776916503906,0.8794905543327332,0.4179045855998993,0.2937294244766235,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4779357910156,0.8466303944587708,0.3720975518226623,0.3544387221336365,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4789123535156,0.7600538730621338,0.266525387763977,1.2110357284545898,287.4773864746094,284.95001220703125,297.75860595703125,293.516845703125,297.6335754394531,297.5975036621094,287.4746398925781,1.0,0.6253437399864197,0.2206076681613922,0.2206076681613922,1.0,1.0,-3.367847919464112,0.5063302516937256,2.8615176677703857,-0.2521334588527679,1.0,1.0,0.0,164.4199676513672,178.0,47443.0390625,0.0,3126.16650390625,1.0,283.1499938964844,285.99005126953125,296.396484375,299.5249938964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579323887825012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.7626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3009.614990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18090960,297.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.47137451171875,0.9990000128746032,0.7476249933242798,0.5576350688934326,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713439941406,0.8740185499191284,0.4146608412265777,0.3942471444606781,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713439941406,0.8769158720970154,0.4183983206748962,0.2940511405467987,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713439941406,0.8446154594421387,0.3729409873485565,0.355239063501358,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713439941406,0.7579679489135742,0.2668464779853821,1.2126754522323608,287.47137451171875,284.95001220703125,297.7686767578125,293.522216796875,297.6190185546875,297.57568359375,287.4715576171875,1.0,0.627988338470459,0.2498515546321869,0.2498515546321869,1.0,1.0,-3.37907338142395,0.5580083727836609,2.8210649490356445,-0.2032132595777511,1.0,1.0,0.0,166.68817138671875,181.0,47438.03125,0.0,3163.90234375,1.0,283.1499938964844,285.98681640625,296.4076843261719,299.483642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466070294380188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.99560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2903.50244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091020,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4780578613281,0.9990000128746032,0.7504522800445557,0.5663792490959167,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4779968261719,0.8715205788612366,0.4176909029483795,0.3970442414283752,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4779968261719,0.8733908534049988,0.4200404286384582,0.2951269745826721,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4779663085937,0.841955304145813,0.3751026093959808,0.357239156961441,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4778747558594,0.7550140619277954,0.267803281545639,1.2170273065567017,287.47802734375,284.95001220703125,297.7877502441406,293.5327453613281,297.5990600585937,297.544189453125,287.4784545898437,1.0,0.6329905390739441,0.3083393275737762,0.3083393275737762,1.0,1.0,-3.401887893676758,0.7408694624900818,2.6610186100006104,-0.0251908097416162,1.0,1.0,0.0,170.6632537841797,184.0,47502.015625,0.0,3237.060302734375,1.0,283.1499938964844,285.9903869628906,296.4706115722656,299.52801513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343369960784912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2788.854736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091080,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4780578613281,0.9990000128746032,0.7504522800445557,0.5663792490959167,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4779968261719,0.8715205788612366,0.4176909029483795,0.3970442414283752,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4779968261719,0.8733908534049988,0.4200404286384582,0.2951269745826721,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4779663085937,0.841955304145813,0.3751026093959808,0.357239156961441,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4778747558594,0.7550140619277954,0.267803281545639,1.2170273065567017,287.47802734375,284.95001220703125,297.7877502441406,293.5327453613281,297.5990600585937,297.544189453125,287.4784545898437,1.0,0.6329905390739441,0.3083393275737762,0.3083393275737762,1.0,1.0,-3.401887893676758,0.7408694624900818,2.6610186100006104,-0.0251908097416162,1.0,1.0,0.0,170.6632537841797,184.0,47502.015625,0.0,3237.060302734375,1.0,283.1499938964844,285.9903869628906,296.4706115722656,299.52801513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343369960784912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2788.854736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091140,297.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.521728515625,0.9990000128746032,0.7541816234588623,0.5730769634246826,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.52130126953125,0.8704876899719238,0.4212127029895782,0.4003251194953918,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52130126953125,0.8714322447776794,0.4222594201564789,0.2966340482234955,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.52117919921875,0.840639054775238,0.3777155876159668,0.3596775829792022,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5206298828125,0.753318190574646,0.2691173553466797,1.2229021787643433,287.5215148925781,284.95001220703125,297.8055419921875,293.5429382324219,297.60040283203125,297.5244445800781,287.5238647460937,1.0,0.6378136873245239,0.3668270707130432,0.3668270707130432,1.0,1.0,-3.4256999492645264,0.9283578395843506,2.497342109680176,0.157556265592575,1.0,1.0,0.0,174.05758666992188,187.0,48269.80859375,0.0,3310.070068359375,1.0,283.1499938964844,286.03326416015625,296.5273132324219,299.6192626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831879198551178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2765.94580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091200,297.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.521728515625,0.9990000128746032,0.7541816234588623,0.5730769634246826,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.52130126953125,0.8704876899719238,0.4212127029895782,0.4003251194953918,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52130126953125,0.8714322447776794,0.4222594201564789,0.2966340482234955,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.52117919921875,0.840639054775238,0.3777155876159668,0.3596775829792022,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5206298828125,0.753318190574646,0.2691173553466797,1.2229021787643433,287.5215148925781,284.95001220703125,297.8055419921875,293.5429382324219,297.60040283203125,297.5244445800781,287.5238647460937,1.0,0.6378136873245239,0.3668270707130432,0.3668270707130432,1.0,1.0,-3.4256999492645264,0.9283578395843506,2.497342109680176,0.157556265592575,1.0,1.0,0.0,174.05758666992188,187.0,48269.80859375,0.0,3310.070068359375,1.0,283.1499938964844,286.03326416015625,296.5273132324219,299.6192626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831879198551178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2765.94580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091260,297.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5398254394531,0.9990000128746032,0.7576027512550354,0.5773720145225525,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5397644042969,0.8703932166099548,0.4242478013038635,0.4031952321529388,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5397644042969,0.8706332445144653,0.4242700934410095,0.2980430722236633,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53973388671875,0.8402596116065979,0.3800082206726074,0.3618548214435577,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5396728515625,0.7526236772537231,0.2703605592250824,1.2285536527633667,287.539794921875,284.95001220703125,297.8190002441406,293.55084228515625,297.59552001953125,297.5140686035156,287.5401916503906,1.0,0.6416984796524048,0.359811007976532,0.359811007976532,1.0,1.0,-3.445430517196656,0.9198472499847412,2.525583267211914,0.1451969593763351,1.0,1.0,0.0,176.44223022460938,187.0,48393.76953125,0.0,3370.052001953125,1.0,283.1499938964844,286.0438842773437,296.5555725097656,299.6756896972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336280584335327,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2782.244384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091320,297.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5415344238281,0.9990000128746032,0.7584482431411743,0.5784250497817993,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414733886719,0.8703852295875549,0.4250035285949707,0.403919517993927,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414733886719,0.8704492449760437,0.4247658252716064,0.29839888215065,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414733886719,0.8401797413825989,0.3805783689022064,0.3624054193496704,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5413818359375,0.7524698972702026,0.27067431807518,1.2300148010253906,287.54150390625,284.95001220703125,297.8222351074219,293.55279541015625,297.5941162109375,297.5115661621094,287.5419006347656,1.0,0.6426730751991272,0.3580569922924042,0.3580569922924042,1.0,1.0,-3.450416088104248,0.9160480499267578,2.5343680381774902,0.1403799057006836,1.0,1.0,0.0,177.03338623046875,190.0,48404.02734375,0.0,3385.254150390625,1.0,283.1499938964844,286.04449462890625,296.5590515136719,299.68231201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340372443199158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.77978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2786.059814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091380,297.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502014160156,0.9990000128746032,0.762546956539154,0.5837826132774353,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501708984375,0.8702823519706726,0.4287514686584472,0.4075172841548919,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501403808594,0.8694612383842468,0.4271929860115051,0.300145536661148,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501403808594,0.8397226929664612,0.3833925426006317,0.3651308715343475,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.550048828125,0.7516686916351318,0.2722290456295013,1.2373089790344238,287.5501708984375,284.95001220703125,297.8380126953125,293.5623474121094,297.5867919921875,297.49932861328125,287.5505676269531,1.0,0.6475494503974915,0.3492869436740875,0.3492869436740875,1.0,1.0,-3.475348234176636,0.8967611193656921,2.578587055206299,0.1155520007014274,1.0,1.0,0.0,180.00985717773438,193.0,48456.90234375,0.0,3461.993408203125,1.0,283.1499938964844,286.0476379394531,296.5686340332031,299.7003479003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353745937347412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.47216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2798.5322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091440,297.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502014160156,0.9990000128746032,0.762546956539154,0.5837826132774353,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501708984375,0.8702823519706726,0.4287514686584472,0.4075172841548919,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501403808594,0.8694612383842468,0.4271929860115051,0.300145536661148,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501403808594,0.8397226929664612,0.3833925426006317,0.3651308715343475,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.550048828125,0.7516686916351318,0.2722290456295013,1.2373089790344238,287.5501708984375,284.95001220703125,297.8380126953125,293.5623474121094,297.5867919921875,297.49932861328125,287.5505676269531,1.0,0.6475494503974915,0.3492869436740875,0.3492869436740875,1.0,1.0,-3.475348234176636,0.8967611193656921,2.578587055206299,0.1155520007014274,1.0,1.0,0.0,180.00985717773438,193.0,48456.90234375,0.0,3461.993408203125,1.0,283.1499938964844,286.0476379394531,296.5686340332031,299.7003479003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353745937347412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.47216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2798.5322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091500,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.55450439453125,0.9990000128746032,0.7644991874694824,0.5865224599838257,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.554443359375,0.8701896667480469,0.4306073188781738,0.4093000292778015,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.554443359375,0.8689239025115967,0.428377091884613,0.3009986281394958,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5544128417969,0.8394545316696167,0.3847754597663879,0.3664724826812744,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5543518066406,0.7512379288673401,0.2729905247688293,1.240902066230774,287.5544738769531,284.95001220703125,297.8455810546875,293.5669860839844,297.5829467773437,297.4932861328125,287.55487060546875,1.0,0.6499831080436707,0.3449018895626068,0.3449018895626068,1.0,1.0,-3.487760543823242,0.8869242072105408,2.6008362770080566,0.1027215644717216,1.0,1.0,0.0,181.5124664306641,193.0,48483.04296875,0.0,3500.6923828125,1.0,283.1499938964844,286.0491943359375,296.57208251953125,299.7060852050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357245326042175,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.47607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2801.796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091560,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.9990000128746032,0.7664414048194885,0.5892881751060486,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56121826171875,0.8700850605964661,0.4324660897254944,0.4110829532146454,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.56121826171875,0.8683773279190063,0.4295625686645508,0.3018504381179809,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5611877441406,0.8391761779785156,0.3861590623855591,0.3678126037120819,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.7508000731468201,0.2737527191638946,1.244492769241333,287.5612487792969,284.95001220703125,297.8529663085937,293.571533203125,297.5805053710937,297.4873962402344,287.5618896484375,1.0,0.6524105668067932,0.3452466428279876,0.3452466428279876,1.0,1.0,-3.5001707077026367,0.8908774852752686,2.609293222427368,0.1036572158336639,1.0,1.0,0.0,183.03140258789065,196.0,48565.64453125,0.0,3539.650390625,1.0,283.1499938964844,286.0537109375,296.5758056640625,299.7134704589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360850811004639,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.60400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2805.1611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091620,297.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780029296875,0.9990000128746032,0.7702059745788574,0.5947567224502563,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5779113769531,0.8699101209640503,0.436189740896225,0.4146492779254913,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5779113769531,0.8673186302185059,0.4319230318069458,0.3035425245761871,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.577880859375,0.8386430144309998,0.3889127969741821,0.370476096868515,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5777282714844,0.7499500513076782,0.2752650082111358,1.251611590385437,287.5779724121094,284.95001220703125,297.8673400878906,293.5804138183594,297.5762939453125,297.476318359375,287.5786437988281,1.0,0.6572415828704834,0.3459361493587494,0.3459361493587494,1.0,1.0,-3.524845600128174,0.9006333947181702,2.6242122650146484,0.1077172756195068,1.0,1.0,0.0,186.0784454345703,199.0,48757.99609375,0.0,3617.9658203125,1.0,283.1499938964844,286.0651550292969,296.5846252441406,299.73291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369160294532776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.57861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2812.915771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
