time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091680,297.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780029296875,0.9990000128746032,0.7702059745788574,0.5947567224502563,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5779113769531,0.8699101209640503,0.436189740896225,0.4146492779254913,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5779113769531,0.8673186302185059,0.4319230318069458,0.3035425245761871,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.577880859375,0.8386430144309998,0.3889127969741821,0.370476096868515,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5777282714844,0.7499500513076782,0.2752650082111358,1.251611590385437,287.5779724121094,284.95001220703125,297.8673400878906,293.5804138183594,297.5762939453125,297.476318359375,287.5786437988281,1.0,0.6572415828704834,0.3459361493587494,0.3459361493587494,1.0,1.0,-3.524845600128174,0.9006333947181702,2.6242122650146484,0.1077172756195068,1.0,1.0,0.0,186.0784454345703,199.0,48757.99609375,0.0,3617.9658203125,1.0,283.1499938964844,286.0651550292969,296.5846252441406,299.73291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369160294532776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.57861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2812.915771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091740,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.594970703125,0.9990000128746032,0.7738237977027893,0.6001846194267273,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5948486328125,0.8697569966316223,0.4399100542068481,0.4182140231132507,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5948486328125,0.866283655166626,0.4342588782310486,0.3052191734313965,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5948181152344,0.8381209373474121,0.3916398584842682,0.3731166124343872,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5946655273437,0.7491121888160706,0.2767516672611236,1.2586276531219482,287.59490966796875,284.95001220703125,297.8812561035156,293.5889587402344,297.572509765625,297.46588134765625,287.5955810546875,1.0,0.6620386242866516,0.3466256856918335,0.3466256856918335,1.0,1.0,-3.549313545227051,0.9103333353996276,2.6389803886413574,0.1119358018040657,1.0,1.0,0.0,189.1371612548828,202.0,48952.8828125,0.0,3696.8251953125,1.0,283.1499938964844,286.0768127441406,296.5935974121094,299.7536315917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378854990005493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.92724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2821.966064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091800,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.594970703125,0.9990000128746032,0.7738237977027893,0.6001846194267273,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5948486328125,0.8697569966316223,0.4399100542068481,0.4182140231132507,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5948486328125,0.866283655166626,0.4342588782310486,0.3052191734313965,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5948181152344,0.8381209373474121,0.3916398584842682,0.3731166124343872,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5946655273437,0.7491121888160706,0.2767516672611236,1.2586276531219482,287.59490966796875,284.95001220703125,297.8812561035156,293.5889587402344,297.572509765625,297.46588134765625,287.5955810546875,1.0,0.6620386242866516,0.3466256856918335,0.3466256856918335,1.0,1.0,-3.549313545227051,0.9103333353996276,2.6389803886413574,0.1119358018040657,1.0,1.0,0.0,189.1371612548828,202.0,48952.8828125,0.0,3696.8251953125,1.0,283.1499938964844,286.0768127441406,296.5935974121094,299.7536315917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378854990005493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.92724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2821.966064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091860,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6105651855469,0.9990000128746032,0.7773272395133972,0.6055789589881897,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6104736328125,0.8696179389953613,0.4436206221580505,0.4217718243598938,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6104736328125,0.8652669191360474,0.436567097902298,0.3068790435791015,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6104431152344,0.8376064896583557,0.3943395614624023,0.3757340610027313,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6103210449219,0.7482832670211792,0.2782127857208252,1.265541672706604,287.61053466796875,284.95001220703125,297.8948974609375,293.59716796875,297.5682983398437,297.455810546875,287.61114501953125,1.0,0.6668022274971008,0.3455147445201874,0.3455147445201874,1.0,1.0,-3.573517084121704,0.9143964648246764,2.659120798110962,0.1109694242477417,1.0,1.0,0.0,192.2196350097656,205.0,49123.41015625,0.0,3776.250732421875,1.0,283.1499938964844,286.08709716796875,296.60205078125,299.77313232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388804793357849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.30810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2831.257080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091920,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6105651855469,0.9990000128746032,0.7773272395133972,0.6055789589881897,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6104736328125,0.8696179389953613,0.4436206221580505,0.4217718243598938,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6104736328125,0.8652669191360474,0.436567097902298,0.3068790435791015,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6104431152344,0.8376064896583557,0.3943395614624023,0.3757340610027313,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6103210449219,0.7482832670211792,0.2782127857208252,1.265541672706604,287.61053466796875,284.95001220703125,297.8948974609375,293.59716796875,297.5682983398437,297.455810546875,287.61114501953125,1.0,0.6668022274971008,0.3455147445201874,0.3455147445201874,1.0,1.0,-3.573517084121704,0.9143964648246764,2.659120798110962,0.1109694242477417,1.0,1.0,0.0,192.2196350097656,205.0,49123.41015625,0.0,3776.250732421875,1.0,283.1499938964844,286.08709716796875,296.60205078125,299.77313232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388804793357849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.30810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2831.257080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18091980,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6257019042969,0.9990000128746032,0.7806336283683777,0.6109417676925659,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6256103515625,0.8694832921028137,0.4473099708557129,0.4253105819225311,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6255798339844,0.8642497658729553,0.4388229548931122,0.3085037469863891,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6255798339844,0.8370813727378845,0.3969869017601013,0.3783038854598999,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6254272460937,0.7474410533905029,0.2796239852905273,1.2722411155700684,287.6256408691406,284.95001220703125,297.9084167480469,293.60504150390625,297.5643310546875,297.4462585449219,287.6262512207031,1.0,0.6715103983879089,0.3444037735462188,0.3444037735462188,1.0,1.0,-3.5973544120788574,0.918109118938446,2.6792452335357666,0.1099068969488143,1.0,1.0,0.0,195.30923461914065,208.0,49289.8125,0.0,3855.71337890625,1.0,283.1499938964844,286.0970764160156,296.6098022460937,299.79132080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398290276527405,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2840.11767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092040,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6257019042969,0.9990000128746032,0.7806336283683777,0.6109417676925659,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6256103515625,0.8694832921028137,0.4473099708557129,0.4253105819225311,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6255798339844,0.8642497658729553,0.4388229548931122,0.3085037469863891,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6255798339844,0.8370813727378845,0.3969869017601013,0.3783038854598999,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6254272460937,0.7474410533905029,0.2796239852905273,1.2722411155700684,287.6256408691406,284.95001220703125,297.9084167480469,293.60504150390625,297.5643310546875,297.4462585449219,287.6262512207031,1.0,0.6715103983879089,0.3444037735462188,0.3444037735462188,1.0,1.0,-3.5973544120788574,0.918109118938446,2.6792452335357666,0.1099068969488143,1.0,1.0,0.0,195.30923461914065,208.0,49289.8125,0.0,3855.71337890625,1.0,283.1499938964844,286.0970764160156,296.6098022460937,299.79132080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398290276527405,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2840.11767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092100,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6331787109375,0.9990000128746032,0.7822211384773254,0.6136355996131897,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6330871582031,0.8694068193435669,0.4491477608680725,0.4270738065242767,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6330871582031,0.8637309670448303,0.4399333000183105,0.3093042969703674,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.633056640625,0.8368057012557983,0.3982927203178406,0.3795726001262665,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6329345703125,0.7470069527626038,0.2803123593330383,1.2755169868469238,287.6331481933594,284.95001220703125,297.9151916503906,293.6088256835937,297.5624389648437,297.44158935546875,287.6337280273437,1.0,0.6738445162773132,0.343848317861557,0.343848317861557,1.0,1.0,-3.609144687652588,0.9199115037918092,2.6892333030700684,0.109284333884716,1.0,1.0,0.0,196.8578186035156,208.0,49372.421875,0.0,3895.512939453125,1.0,283.1499938964844,286.1020202636719,296.6135559082031,299.8001708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402941226959229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2844.463623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092160,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.640869140625,0.9990000128746032,0.7837817072868347,0.6163401007652283,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6407470703125,0.8693246245384216,0.450983464717865,0.4288351833820343,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6407470703125,0.8632075190544128,0.4410371482372284,0.3101004362106323,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6407165527344,0.8365235328674316,0.3995916843414306,0.380835086107254,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6405944824219,0.7465671300888062,0.2809940576553345,1.278764009475708,287.64080810546875,284.95001220703125,297.9219970703125,293.612548828125,297.5606994628906,297.4369506835937,287.64141845703125,1.0,0.676170289516449,0.3436245620250702,0.3436245620250702,1.0,1.0,-3.620893955230713,0.9226961135864258,2.698197841644287,0.1095465868711471,1.0,1.0,0.0,198.40826416015625,211.0,49458.96875,0.0,3935.45068359375,1.0,283.1499938964844,286.1071472167969,296.61724853515625,299.80914306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407661318778992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2848.874267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092220,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6562805175781,0.9990000128746032,0.786745011806488,0.621778666973114,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6561584472656,0.8691412210464478,0.4546430110931396,0.4323469698429107,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6561584472656,0.8621364235877991,0.4432061016559601,0.3116663098335266,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6561279296875,0.8359286189079285,0.402149498462677,0.383322924375534,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.656005859375,0.7456564903259277,0.2823186218738556,1.285088062286377,287.6562194824219,284.95001220703125,297.935791015625,293.6197204589844,297.5574645996094,297.42791748046875,287.6568298339844,1.0,0.680778443813324,0.3431770205497741,0.3431770205497741,1.0,1.0,-3.644148349761963,0.9283244013786316,2.7158238887786865,0.1097955852746963,1.0,1.0,0.0,201.5029754638672,214.0,49632.76171875,0.0,4015.33740234375,1.0,283.1499938964844,286.1175537109375,296.6244506835937,299.8270263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417201042175293,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2857.79052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092280,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6562805175781,0.9990000128746032,0.786745011806488,0.621778666973114,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6561584472656,0.8691412210464478,0.4546430110931396,0.4323469698429107,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6561584472656,0.8621364235877991,0.4432061016559601,0.3116663098335266,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6561279296875,0.8359286189079285,0.402149498462677,0.383322924375534,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.656005859375,0.7456564903259277,0.2823186218738556,1.285088062286377,287.6562194824219,284.95001220703125,297.935791015625,293.6197204589844,297.5574645996094,297.42791748046875,287.6568298339844,1.0,0.680778443813324,0.3431770205497741,0.3431770205497741,1.0,1.0,-3.644148349761963,0.9283244013786316,2.7158238887786865,0.1097955852746963,1.0,1.0,0.0,201.5029754638672,214.0,49632.76171875,0.0,4015.33740234375,1.0,283.1499938964844,286.1175537109375,296.6244506835937,299.8270263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417201042175293,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2857.79052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092340,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6715393066406,0.9990000128746032,0.7895496487617493,0.6272151470184326,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.67144775390625,0.8689556121826172,0.4582927823066711,0.4358493983745575,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.67144775390625,0.8610599637031555,0.4453358948230743,0.3132053315639496,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6714172363281,0.8353190422058105,0.4046669602394104,0.3857732117176056,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6712951660156,0.7447315454483032,0.2836052477359772,1.291243314743042,287.6715087890625,284.95001220703125,297.95001220703125,293.62652587890625,297.5544738769531,297.41912841796875,287.6720886230469,1.0,0.6853377223014832,0.3427294790744781,0.3427294790744781,1.0,1.0,-3.667105674743652,0.9338443279266356,2.7332613468170166,0.1099156439304351,1.0,1.0,0.0,204.60183715820312,217.0,49805.109375,0.0,4095.394775390625,1.0,283.1499938964844,286.1278686523437,296.6313171386719,299.84454345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426849842071533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.47412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2866.81103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092400,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6715393066406,0.9990000128746032,0.7895496487617493,0.6272151470184326,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.67144775390625,0.8689556121826172,0.4582927823066711,0.4358493983745575,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.67144775390625,0.8610599637031555,0.4453358948230743,0.3132053315639496,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6714172363281,0.8353190422058105,0.4046669602394104,0.3857732117176056,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6712951660156,0.7447315454483032,0.2836052477359772,1.291243314743042,287.6715087890625,284.95001220703125,297.95001220703125,293.62652587890625,297.5544738769531,297.41912841796875,287.6720886230469,1.0,0.6853377223014832,0.3427294790744781,0.3427294790744781,1.0,1.0,-3.667105674743652,0.9338443279266356,2.7332613468170166,0.1099156439304351,1.0,1.0,0.0,204.60183715820312,217.0,49805.109375,0.0,4095.394775390625,1.0,283.1499938964844,286.1278686523437,296.6313171386719,299.84454345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426849842071533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.47412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2866.81103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092460,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.9990000128746032,0.7919113636016846,0.6319645643234253,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846008300781,0.8688068985939026,0.4614987373352051,0.4389255046844482,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846008300781,0.8601260185241699,0.447182297706604,0.3145403861999511,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6845703125,0.8347874283790588,0.4068542122840881,0.3879028558731079,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6844482421875,0.7439224720001221,0.2847117185592651,1.296543836593628,287.68463134765625,284.95001220703125,297.96295166015625,293.6322326660156,297.552001953125,297.4115600585937,287.6852111816406,1.0,0.6893126368522644,0.3421110808849334,0.3421110808849334,1.0,1.0,-3.687072515487671,0.9378974437713624,2.7491750717163086,0.109424889087677,1.0,1.0,0.0,207.3341217041016,217.0,49952.12109375,0.0,4166.0,1.0,283.1499938964844,286.1366882324219,296.63702392578125,299.85943603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435320854187012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.26611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2874.73291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092520,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6864624023437,0.9990000128746032,0.7922224998474121,0.6326081156730652,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6863708496094,0.8687882423400879,0.4619353413581848,0.4393443763256073,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6863708496094,0.8599997162818909,0.447431206703186,0.3147204518318176,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68634033203125,0.8347153067588806,0.4071495532989502,0.3881905078887939,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.68621826171875,0.7438124418258667,0.2848599553108215,1.2972546815872192,287.6864318847656,284.95001220703125,297.9647521972656,293.63299560546875,297.5516967773437,297.4105224609375,287.6869812011719,1.0,0.6898508667945862,0.3420267701148987,0.3420267701148987,1.0,1.0,-3.689770460128784,0.9384363293647766,2.7513341903686523,0.1093718707561492,1.0,1.0,0.0,207.70681762695312,220.0,49971.96484375,0.0,4175.61474609375,1.0,283.1499938964844,286.13787841796875,296.63775634765625,299.8614196777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436462879180908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2875.80078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092580,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7011413574219,0.9990000128746032,0.7947373986244202,0.6379584670066833,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010498046875,0.8686378598213196,0.4655698239803314,0.4428312182426452,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010498046875,0.858949601650238,0.4494839310646057,0.3162060081958771,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010192871094,0.8341116309165955,0.409588873386383,0.3905670642852783,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7008972167969,0.7428930401802063,0.2860760390758514,1.3030924797058103,287.7010803222656,284.95001220703125,297.980224609375,293.6390686035156,297.5492248535156,297.4022216796875,287.70166015625,1.0,0.6943058967590332,0.3413240313529968,0.3413240313529968,1.0,1.0,-3.712056398391724,0.9428452849388124,2.7692110538482666,0.1090224906802177,1.0,1.0,0.0,210.81964111328125,223.0,50136.16796875,0.0,4255.779296875,1.0,283.1499938964844,286.147705078125,296.6438293457031,299.877685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445943593978882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.4658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2884.669189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092640,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7011413574219,0.9990000128746032,0.7947373986244202,0.6379584670066833,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010498046875,0.8686378598213196,0.4655698239803314,0.4428312182426452,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010498046875,0.858949601650238,0.4494839310646057,0.3162060081958771,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010192871094,0.8341116309165955,0.409588873386383,0.3905670642852783,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7008972167969,0.7428930401802063,0.2860760390758514,1.3030924797058103,287.7010803222656,284.95001220703125,297.980224609375,293.6390686035156,297.5492248535156,297.4022216796875,287.70166015625,1.0,0.6943058967590332,0.3413240313529968,0.3413240313529968,1.0,1.0,-3.712056398391724,0.9428452849388124,2.7692110538482666,0.1090224906802177,1.0,1.0,0.0,210.81964111328125,223.0,50136.16796875,0.0,4255.779296875,1.0,283.1499938964844,286.147705078125,296.6438293457031,299.877685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445943593978882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.4658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2884.669189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092700,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7084045410156,0.9990000128746032,0.7959387302398682,0.640606164932251,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.70831298828125,0.8685743808746338,0.4673848748207092,0.4445721209049225,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70831298828125,0.8584335446357727,0.4504949450492859,0.3169379830360412,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7082824707031,0.8338146805763245,0.4107930064201355,0.3917405307292938,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7081604003906,0.7424379587173462,0.2866704761981964,1.3059492111206057,287.7083740234375,284.95001220703125,297.98828125,293.6419677734375,297.54815673828125,297.3981628417969,287.7089233398437,1.0,0.6965134739875793,0.3409726917743683,0.3409726917743683,1.0,1.0,-3.723083972930908,0.945001482963562,2.7780823707580566,0.1088843345642089,1.0,1.0,0.0,212.37258911132807,223.0,50217.3671875,0.0,4295.82275390625,1.0,283.1499938964844,286.1525573730469,296.64666748046875,299.8856201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450635075569153,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2889.05810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092760,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156066894531,0.9990000128746032,0.7971078753471375,0.6432565450668335,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.71551513671875,0.8685094714164734,0.4691984951496124,0.4463118314743042,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71551513671875,0.8579152226448059,0.4514971971511841,0.317664086818695,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7154846191406,0.833513617515564,0.4119881987571716,0.3929058611392975,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7153625488281,0.7419795393943787,0.2872571349143982,1.3087724447250366,287.7155456542969,284.95001220703125,297.99658203125,293.644775390625,297.5471496582031,297.3941650390625,287.7160949707031,1.0,0.698708713054657,0.3405682742595672,0.3405682742595672,1.0,1.0,-3.734032154083252,0.9469613432884216,2.787070751190185,0.1085707172751426,1.0,1.0,0.0,213.9286956787109,226.0,50297.4296875,0.0,4335.91259765625,1.0,283.1499938964844,286.1573486328125,296.64947509765625,299.8934020996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84553062915802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.49560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2893.4287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092820,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7298278808594,0.9990000128746032,0.7993033528327942,0.6485365033149719,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.729736328125,0.8683876991271973,0.4728212654590606,0.4497867822647095,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.729736328125,0.8568772673606873,0.4534640610218048,0.3190902471542358,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7297058105469,0.832903265953064,0.4143403470516205,0.3952006697654724,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295837402344,0.7410553097724915,0.2883976697921753,1.3142725229263306,287.7297668457031,284.95001220703125,298.0140075683594,293.6501159667969,297.54547119140625,297.3863525390625,287.7303161621094,1.0,0.7030541300773621,0.3397594690322876,0.3397594690322876,1.0,1.0,-3.755669593811035,0.9507629871368408,2.8049066066741943,0.1077990382909774,1.0,1.0,0.0,217.03225708007807,214.0,50455.5703125,0.0,4415.93017578125,1.0,283.1499938964844,286.16680908203125,296.6547241210937,299.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464497923851013,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.18994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2902.030517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092880,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7298278808594,0.9990000128746032,0.7993033528327942,0.6485365033149719,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.729736328125,0.8683876991271973,0.4728212654590606,0.4497867822647095,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.729736328125,0.8568772673606873,0.4534640610218048,0.3190902471542358,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7297058105469,0.832903265953064,0.4143403470516205,0.3952006697654724,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295837402344,0.7410553097724915,0.2883976697921753,1.3142725229263306,287.7297668457031,284.95001220703125,298.0140075683594,293.6501159667969,297.54547119140625,297.3863525390625,287.7303161621094,1.0,0.7030541300773621,0.3397594690322876,0.3397594690322876,1.0,1.0,-3.755669593811035,0.9507629871368408,2.8049066066741943,0.1077990382909774,1.0,1.0,0.0,217.03225708007807,214.0,50455.5703125,0.0,4415.93017578125,1.0,283.1499938964844,286.16680908203125,296.6547241210937,299.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464497923851013,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.18994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2902.030517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092940,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7349548339844,0.9990000128746032,0.8025761842727661,0.6418766975402832,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7349548339844,0.8735222220420837,0.4763796925544739,0.4530429542064667,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7349548339844,0.8608956336975098,0.4553462564945221,0.3203413486480713,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7349548339844,0.8369496464729309,0.416610836982727,0.3972595930099487,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7349548339844,0.7442445158958435,0.2894699573516845,1.3186891078948977,287.7349548339844,284.95001220703125,298.0326538085937,293.6550598144531,297.547607421875,297.3834228515625,287.7349548339844,1.0,0.7022287845611572,0.3389506638050079,0.3389506638050079,1.0,1.0,-3.760886669158936,0.9496161937713624,2.811270475387573,0.1059420928359031,1.0,1.0,0.0,214.7683868408203,217.0,50490.05859375,0.0,4415.998046875,1.0,283.1499938964844,286.1695861816406,296.6587219238281,299.9180603027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472059369087219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.10498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2909.108154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093000,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7349548339844,0.9990000128746032,0.8025761842727661,0.6418766975402832,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7349548339844,0.8735222220420837,0.4763796925544739,0.4530429542064667,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7349548339844,0.8608956336975098,0.4553462564945221,0.3203413486480713,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7349548339844,0.8369496464729309,0.416610836982727,0.3972595930099487,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7349548339844,0.7442445158958435,0.2894699573516845,1.3186891078948977,287.7349548339844,284.95001220703125,298.0326538085937,293.6550598144531,297.547607421875,297.3834228515625,287.7349548339844,1.0,0.7022287845611572,0.3389506638050079,0.3389506638050079,1.0,1.0,-3.760886669158936,0.9496161937713624,2.811270475387573,0.1059420928359031,1.0,1.0,0.0,214.7683868408203,217.0,50490.05859375,0.0,4415.998046875,1.0,283.1499938964844,286.1695861816406,296.6587219238281,299.9180603027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472059369087219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.10498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2909.108154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093060,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7416687011719,0.9990000128746032,0.8068084120750427,0.6397548317909241,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7416381835937,0.8766531348228455,0.4799464344978332,0.4563469886779785,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7416381835937,0.86295485496521,0.4571914374828338,0.3215969502925873,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7416076660156,0.8391879200935364,0.4188494384288788,0.3993298411369324,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415466308594,0.7458469867706299,0.2905449867248535,1.3233082294464111,287.7416381835937,284.95001220703125,298.0526733398437,293.6595764160156,297.55389404296875,297.3854064941406,287.7419738769531,1.0,0.7037920951843262,0.3383739292621612,0.3383739292621612,1.0,1.0,-3.771848440170288,0.9509561061859132,2.820892333984375,0.1045254915952682,1.0,1.0,0.0,214.48361206054688,220.0,50564.3671875,0.0,4444.9677734375,1.0,283.1499938964844,286.1736145019531,296.6617736816406,299.9244384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847577691078186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2912.588134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093120,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7416687011719,0.9990000128746032,0.8068084120750427,0.6397548317909241,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7416381835937,0.8766531348228455,0.4799464344978332,0.4563469886779785,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7416381835937,0.86295485496521,0.4571914374828338,0.3215969502925873,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7416076660156,0.8391879200935364,0.4188494384288788,0.3993298411369324,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415466308594,0.7458469867706299,0.2905449867248535,1.3233082294464111,287.7416381835937,284.95001220703125,298.0526733398437,293.6595764160156,297.55389404296875,297.3854064941406,287.7419738769531,1.0,0.7037920951843262,0.3383739292621612,0.3383739292621612,1.0,1.0,-3.771848440170288,0.9509561061859132,2.820892333984375,0.1045254915952682,1.0,1.0,0.0,214.48361206054688,220.0,50564.3671875,0.0,4444.9677734375,1.0,283.1499938964844,286.1736145019531,296.6617736816406,299.9244384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847577691078186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2912.588134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093180,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75213623046875,0.9990000128746032,0.8106346130371094,0.6404675245285034,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7520751953125,0.8785122036933899,0.4835364818572998,0.4597164094448089,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7520446777344,0.8637679815292358,0.4590158462524414,0.3228706419467926,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7520446777344,0.8402764797210693,0.4210653603076935,0.4014239907264709,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.751953125,0.7464436292648315,0.2916129827499389,1.328129768371582,287.7521057128906,284.95001220703125,298.0742492675781,293.6636962890625,297.55914306640625,297.38543701171875,287.75250244140625,1.0,0.7062656879425049,0.3377972245216369,0.3377972245216369,1.0,1.0,-3.786607503890991,0.9534355401992798,2.833171844482422,0.1035339310765266,1.0,1.0,0.0,215.47515869140625,223.0,50676.375,0.0,4493.0712890625,1.0,283.1499938964844,286.1802062988281,296.6659851074219,299.9346008300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480228781700134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.96435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2916.755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093240,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75213623046875,0.9990000128746032,0.8106346130371094,0.6404675245285034,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7520751953125,0.8785122036933899,0.4835364818572998,0.4597164094448089,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7520446777344,0.8637679815292358,0.4590158462524414,0.3228706419467926,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7520446777344,0.8402764797210693,0.4210653603076935,0.4014239907264709,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.751953125,0.7464436292648315,0.2916129827499389,1.328129768371582,287.7521057128906,284.95001220703125,298.0742492675781,293.6636962890625,297.55914306640625,297.38543701171875,287.75250244140625,1.0,0.7062656879425049,0.3377972245216369,0.3377972245216369,1.0,1.0,-3.786607503890991,0.9534355401992798,2.833171844482422,0.1035339310765266,1.0,1.0,0.0,215.47515869140625,223.0,50676.375,0.0,4493.0712890625,1.0,283.1499938964844,286.1802062988281,296.6659851074219,299.9346008300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480228781700134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.96435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2916.755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093300,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579650878906,0.9990000128746032,0.8123961091041565,0.6414568424224854,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579040527344,0.8791571259498596,0.4853455424308777,0.4614218175411224,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.75787353515625,0.8638896346092224,0.4599156081676483,0.323506623506546,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.75787353515625,0.8405565023422241,0.422160267829895,0.4024692475795746,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7465103268623352,0.292139321565628,1.330556035041809,287.7579345703125,284.95001220703125,298.0856628417969,293.6656188964844,297.5614318847656,297.384765625,287.75836181640625,1.0,0.7077393531799316,0.337508887052536,0.337508887052536,1.0,1.0,-3.7948014736175537,0.9549104571342468,2.839890956878662,0.1031254082918167,1.0,1.0,0.0,216.2556915283203,223.0,50739.453125,0.0,4521.39892578125,1.0,283.1499938964844,286.1839294433594,296.66815185546875,299.9403991699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483064770698547,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.8134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2919.411376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093360,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640075683594,0.9990000128746032,0.8140660524368286,0.6427622437477112,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7639465332031,0.8796607255935669,0.4871632754802704,0.4631401598453522,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7639465332031,0.8638674020767212,0.4608059823513031,0.324139803647995,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.763916015625,0.840702474117279,0.4232454001903534,0.4035103619098663,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638244628906,0.7464595437049866,0.2926591634750366,1.3329780101776123,287.76397705078125,284.95001220703125,298.0975646972656,293.6674194335937,297.5635070800781,297.3837585449219,287.7644348144531,1.0,0.7093260288238525,0.3371689021587372,0.3371689021587372,1.0,1.0,-3.803369283676148,0.9563280940055848,2.847041130065918,0.1025997549295425,1.0,1.0,0.0,217.1783447265625,226.0,50804.953125,0.0,4551.84130859375,1.0,283.1499938964844,286.1878356933594,296.67022705078125,299.9463806152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486257791519165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.8720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2922.40087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093420,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.776611328125,0.9990000128746032,0.8171643018722534,0.6460465788841248,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7765197753906,0.880366325378418,0.4908161163330078,0.4666049480438232,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7765197753906,0.8635149002075195,0.4625608325004577,0.3253957033157348,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7764892578125,0.8407058715820312,0.4253886342048645,0.4055773615837097,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7763977050781,0.7461049556732178,0.2936783134937286,1.337782621383667,287.77655029296875,284.95001220703125,298.12274169921875,293.6706848144531,297.5673217773437,297.3807983398437,287.77703857421875,1.0,0.7127347588539124,0.3364889025688171,0.3364889025688171,1.0,1.0,-3.821266651153565,0.959351658821106,2.861915111541748,0.1016164645552635,1.0,1.0,0.0,219.3291778564453,229.0,50941.1328125,0.0,4617.298828125,1.0,283.1499938964844,286.1959533691406,296.6740417480469,299.9584655761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493458032608032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.375,0.0,1953.8612060546875,1895.4371337890625,0.0,2929.1435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093480,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.776611328125,0.9990000128746032,0.8171643018722534,0.6460465788841248,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7765197753906,0.880366325378418,0.4908161163330078,0.4666049480438232,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7765197753906,0.8635149002075195,0.4625608325004577,0.3253957033157348,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7764892578125,0.8407058715820312,0.4253886342048645,0.4055773615837097,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7763977050781,0.7461049556732178,0.2936783134937286,1.337782621383667,287.77655029296875,284.95001220703125,298.12274169921875,293.6706848144531,297.5673217773437,297.3807983398437,287.77703857421875,1.0,0.7127347588539124,0.3364889025688171,0.3364889025688171,1.0,1.0,-3.821266651153565,0.959351658821106,2.861915111541748,0.1016164645552635,1.0,1.0,0.0,219.3291778564453,229.0,50941.1328125,0.0,4617.298828125,1.0,283.1499938964844,286.1959533691406,296.6740417480469,299.9584655761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493458032608032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.375,0.0,1953.8612060546875,1895.4371337890625,0.0,2929.1435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
