time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093540,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.78955078125,0.9990000128746032,0.81996089220047,0.6499981880187988,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7894897460937,0.8807739615440369,0.4944859743118286,0.4700976610183716,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7894592285156,0.8628571629524231,0.4642803072929382,0.3266345560550689,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7894592285156,0.8404209017753601,0.4274949133396148,0.4076197147369385,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7893371582031,0.7454969882965088,0.2946671843528747,1.342503786087036,287.7895202636719,284.95001220703125,298.1499938964844,293.6734619140625,297.5709228515625,297.3768310546875,287.7900085449219,1.0,0.716366708278656,0.3358089327812195,0.3358089327812195,1.0,1.0,-3.8398571014404297,0.96255624294281,2.87730073928833,0.1006886735558509,1.0,1.0,0.0,221.78472900390625,232.0,51081.01171875,0.0,4687.32568359375,1.0,283.1499938964844,286.2043151855469,296.6772766113281,299.9703063964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501432538032532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2936.6123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093600,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.78955078125,0.9990000128746032,0.81996089220047,0.6499981880187988,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7894897460937,0.8807739615440369,0.4944859743118286,0.4700976610183716,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7894592285156,0.8628571629524231,0.4642803072929382,0.3266345560550689,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7894592285156,0.8404209017753601,0.4274949133396148,0.4076197147369385,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7893371582031,0.7454969882965088,0.2946671843528747,1.342503786087036,287.7895202636719,284.95001220703125,298.1499938964844,293.6734619140625,297.5709228515625,297.3768310546875,287.7900085449219,1.0,0.716366708278656,0.3358089327812195,0.3358089327812195,1.0,1.0,-3.8398571014404297,0.96255624294281,2.87730073928833,0.1006886735558509,1.0,1.0,0.0,221.78472900390625,232.0,51081.01171875,0.0,4687.32568359375,1.0,283.1499938964844,286.2043151855469,296.6772766113281,299.9703063964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501432538032532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2936.6123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093660,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.802001953125,0.9990000128746032,0.8224300742149353,0.6541648507118225,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8019104003906,0.8809995055198669,0.498019278049469,0.4734669327735901,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8019104003906,0.8620569109916687,0.4659024178981781,0.3278084993362427,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8018798828125,0.8399854302406311,0.4294873476028442,0.4095585346221924,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8017883300781,0.7447715997695923,0.2955914437770843,1.3469539880752563,287.80194091796875,284.95001220703125,298.1781311035156,293.6747741699219,297.5743408203125,297.3724060058594,287.80242919921875,1.0,0.7199676036834717,0.3351039290428161,0.3351039290428161,1.0,1.0,-3.8580265045166016,0.9655349254608154,2.892491579055786,0.0996224656701088,1.0,1.0,0.0,224.31588745117188,232.0,51213.5703125,0.0,4757.23486328125,1.0,283.1499938964844,286.21221923828125,296.6790771484375,299.9805908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851014256477356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.87451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2944.771240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093720,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8025207519531,0.9990000128746032,0.8225272297859192,0.6543463468551636,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.80242919921875,0.8810054063796997,0.4981667101383209,0.4736076593399048,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80242919921875,0.8620198965072632,0.4659691751003265,0.3278569281101227,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8023986816406,0.8399637937545776,0.4295695126056671,0.4096386432647705,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80230712890625,0.7447383403778076,0.2956292331218719,1.3471368551254272,287.8024597167969,284.95001220703125,298.1793212890625,293.6748046875,297.574462890625,297.3721923828125,287.8029479980469,1.0,0.7201200127601624,0.3350745439529419,0.3350745439529419,1.0,1.0,-3.8587899208068848,0.9656600952148438,2.893129825592041,0.0995774865150451,1.0,1.0,0.0,224.425048828125,235.0,51219.01171875,0.0,4760.20263671875,1.0,283.1499938964844,286.2125549316406,296.6791076660156,299.98095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510532975196838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.3466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2945.13720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093780,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8152770996094,0.9990000128746032,0.8248466849327087,0.6590068340301514,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8152160644531,0.8811005353927612,0.5018566846847534,0.4771320521831512,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8152160644531,0.8610401749610901,0.4676214754581451,0.3290578722953796,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.815185546875,0.8393679857254028,0.4316064417362213,0.4116274416446686,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8150939941406,0.7438581585884094,0.2965594530105591,1.3516528606414795,287.81524658203125,284.95001220703125,298.2105407714844,293.6737060546875,297.5780334472656,297.3670349121094,287.81573486328125,1.0,0.7239567041397095,0.3343401849269867,0.3343401849269867,1.0,1.0,-3.877913475036621,0.96878981590271,2.909123659133911,0.0984390303492546,1.0,1.0,0.0,227.21250915527344,238.0,51353.0859375,0.0,4835.2763671875,1.0,283.1499938964844,286.2205810546875,296.6785888671875,299.9892272949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520907163619995,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.71826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2954.8564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093840,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8152770996094,0.9990000128746032,0.8248466849327087,0.6590068340301514,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8152160644531,0.8811005353927612,0.5018566846847534,0.4771320521831512,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8152160644531,0.8610401749610901,0.4676214754581451,0.3290578722953796,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.815185546875,0.8393679857254028,0.4316064417362213,0.4116274416446686,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8150939941406,0.7438581585884094,0.2965594530105591,1.3516528606414795,287.81524658203125,284.95001220703125,298.2105407714844,293.6737060546875,297.5780334472656,297.3670349121094,287.81573486328125,1.0,0.7239567041397095,0.3343401849269867,0.3343401849269867,1.0,1.0,-3.877913475036621,0.96878981590271,2.909123659133911,0.0984390303492546,1.0,1.0,0.0,227.21250915527344,238.0,51353.0859375,0.0,4835.2763671875,1.0,283.1499938964844,286.2205810546875,296.6785888671875,299.9892272949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520907163619995,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.71826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2954.8564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093900,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8215637207031,0.9990000128746032,0.8259182572364807,0.6614166498184204,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8215026855469,0.88111412525177,0.5037046074867249,0.4788984358310699,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8215026855469,0.8605138063430786,0.4684335589408874,0.3296496570110321,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82147216796875,0.8390336632728577,0.4326105415821075,0.412609726190567,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8213806152344,0.7433863878250122,0.2970125079154968,1.3538637161254885,287.821533203125,284.95001220703125,298.226806640625,293.6723022460937,297.5798645019531,297.3642578125,287.8219909667969,1.0,0.7258926630020142,0.3339729905128479,0.3339729905128479,1.0,1.0,-3.8874993324279785,0.9703525304794312,2.917146921157837,0.0978575721383094,1.0,1.0,0.0,228.64505004882807,238.0,51418.12890625,0.0,4873.39111328125,1.0,283.1499938964844,286.2244873046875,296.6773681640625,299.9923095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85263592004776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.99951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2959.965087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093960,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277587890625,0.9990000128746032,0.8269509077072144,0.6638596653938293,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.82769775390625,0.8811135292053223,0.5055533647537231,0.4806663393974304,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.82769775390625,0.8599736094474792,0.4692392647266388,0.3302375078201294,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.8386850357055664,0.4336080849170685,0.4135865271091461,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.7429025769233704,0.2974601089954376,1.3560534715652466,287.8277282714844,284.95001220703125,298.2434997558594,293.6703186035156,297.5816650390625,297.3614501953125,287.82818603515625,1.0,0.7278329730033875,0.3335440158843994,0.3335440158843994,1.0,1.0,-3.897078514099121,0.971708118915558,2.925370216369629,0.0970677658915519,1.0,1.0,0.0,230.09478759765625,241.0,51481.41015625,0.0,4911.7880859375,1.0,283.1499938964844,286.2283020019531,296.6756896972656,299.994873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532058596611023,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.03076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2965.306396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094020,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.83984375,0.9990000128746032,0.828832745552063,0.6688368916511536,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8397827148437,0.8810750246047974,0.5092551112174988,0.4842079877853393,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8397521972656,0.8588493466377258,0.4708200097084045,0.331393301486969,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8397521972656,0.8379418253898621,0.435571938753128,0.4155125617980957,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8396301269531,0.7418954968452454,0.2983296811580658,1.3603262901306152,287.8397827148437,284.95001220703125,298.2780456542969,293.664794921875,297.5853881835937,297.3555908203125,287.8402404785156,1.0,0.731723427772522,0.3326860964298248,0.3326860964298248,1.0,1.0,-3.916191816329956,0.9743599891662598,2.9418318271636963,0.0954294949769973,1.0,1.0,0.0,233.04180908203125,244.0,51603.046875,0.0,4989.2529296875,1.0,283.1499938964844,286.235595703125,296.6703186035156,299.9975891113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543506264686584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2976.035400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094080,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.83984375,0.9990000128746032,0.828832745552063,0.6688368916511536,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8397827148437,0.8810750246047974,0.5092551112174988,0.4842079877853393,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8397521972656,0.8588493466377258,0.4708200097084045,0.331393301486969,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8397521972656,0.8379418253898621,0.435571938753128,0.4155125617980957,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8396301269531,0.7418954968452454,0.2983296811580658,1.3603262901306152,287.8397827148437,284.95001220703125,298.2780456542969,293.664794921875,297.5853881835937,297.3555908203125,287.8402404785156,1.0,0.731723427772522,0.3326860964298248,0.3326860964298248,1.0,1.0,-3.916191816329956,0.9743599891662598,2.9418318271636963,0.0954294949769973,1.0,1.0,0.0,233.04180908203125,244.0,51603.046875,0.0,4989.2529296875,1.0,283.1499938964844,286.235595703125,296.6703186035156,299.9975891113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543506264686584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2976.035400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094140,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515930175781,0.9990000128746032,0.830504298210144,0.6738941073417664,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515319824219,0.881005048751831,0.5129611492156982,0.4877553880214691,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515014648437,0.8576886653900146,0.4723659455776214,0.3325261175632477,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515014648437,0.8371580243110657,0.4375002384185791,0.4174067378044128,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8514099121094,0.7408545613288879,0.2991702854633331,1.3644773960113523,287.8515625,284.95001220703125,298.3140563964844,293.6572570800781,297.5892639160156,297.3494873046875,287.8519897460937,1.0,0.7356094121932983,0.3318281769752502,0.3318281769752502,1.0,1.0,-3.93518328666687,0.9769465327262878,2.958236694335937,0.0937717258930206,1.0,1.0,0.0,236.0352935791016,232.0,51719.671875,0.0,5067.3642578125,1.0,283.1499938964844,286.2425842285156,296.6629638671875,299.99786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555244207382202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.38330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2987.0380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094200,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515930175781,0.9990000128746032,0.830504298210144,0.6738941073417664,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515319824219,0.881005048751831,0.5129611492156982,0.4877553880214691,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515014648437,0.8576886653900146,0.4723659455776214,0.3325261175632477,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515014648437,0.8371580243110657,0.4375002384185791,0.4174067378044128,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8514099121094,0.7408545613288879,0.2991702854633331,1.3644773960113523,287.8515625,284.95001220703125,298.3140563964844,293.6572570800781,297.5892639160156,297.3494873046875,287.8519897460937,1.0,0.7356094121932983,0.3318281769752502,0.3318281769752502,1.0,1.0,-3.93518328666687,0.9769465327262878,2.958236694335937,0.0937717258930206,1.0,1.0,0.0,236.0352935791016,232.0,51719.671875,0.0,5067.3642578125,1.0,283.1499938964844,286.2425842285156,296.6629638671875,299.99786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555244207382202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.38330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2987.0380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094260,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8542785644531,0.9990000128746032,0.8331672549247742,0.6671642065048218,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8542785644531,0.8860833644866943,0.5166049003601074,0.4910827577114105,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8542785644531,0.8613358736038208,0.4738224446773529,0.3334775567054748,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8542785644531,0.8408461213111877,0.4393415749073028,0.4190561771392822,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85430908203125,0.7437082529067993,0.2999384701251983,1.3675082921981812,287.8542785644531,284.95001220703125,298.351318359375,293.6478271484375,297.5963439941406,297.3475952148437,287.85418701171875,1.0,0.7344006896018982,0.3309296071529388,0.3309296071529388,1.0,1.0,-3.937892436981201,0.97461599111557,2.9632763862609863,0.0912805274128913,1.0,1.0,0.0,233.5262145996093,235.0,51712.65234375,0.0,5058.794921875,1.0,283.1499938964844,286.24285888671875,296.6529846191406,299.9912414550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565893173217773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.2998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2997.02197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094320,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8542785644531,0.9990000128746032,0.8331672549247742,0.6671642065048218,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8542785644531,0.8860833644866943,0.5166049003601074,0.4910827577114105,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8542785644531,0.8613358736038208,0.4738224446773529,0.3334775567054748,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8542785644531,0.8408461213111877,0.4393415749073028,0.4190561771392822,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85430908203125,0.7437082529067993,0.2999384701251983,1.3675082921981812,287.8542785644531,284.95001220703125,298.351318359375,293.6478271484375,297.5963439941406,297.3475952148437,287.85418701171875,1.0,0.7344006896018982,0.3309296071529388,0.3309296071529388,1.0,1.0,-3.937892436981201,0.97461599111557,2.9632763862609863,0.0912805274128913,1.0,1.0,0.0,233.5262145996093,235.0,51712.65234375,0.0,5058.794921875,1.0,283.1499938964844,286.24285888671875,296.6529846191406,299.9912414550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565893173217773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.2998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2997.02197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094380,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8580017089844,0.9990000128746032,0.8366907238960266,0.6651304960250854,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8580017089844,0.8890987038612366,0.5202603340148926,0.4944666922092438,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.85797119140625,0.863030195236206,0.4752475917339325,0.3344410955905914,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85797119140625,0.842717707157135,0.4411565065383911,0.4207268953323364,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8579406738281,0.7449860572814941,0.3007127046585083,1.3707815408706665,287.8580017089844,284.95001220703125,298.3897705078125,293.6366271972656,297.606689453125,297.3496398925781,287.85821533203125,1.0,0.7356411218643188,0.3300310373306274,0.3300310373306274,1.0,1.0,-3.946605920791626,0.974040150642395,2.9725656509399414,0.0886421278119087,1.0,1.0,0.0,233.1649169921875,238.0,51735.17578125,0.0,5083.20458984375,1.0,283.1499938964844,286.24383544921875,296.6403503417969,299.9791564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572773337364197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.53564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3003.47265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094440,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8580017089844,0.9990000128746032,0.8366907238960266,0.6651304960250854,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8580017089844,0.8890987038612366,0.5202603340148926,0.4944666922092438,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.85797119140625,0.863030195236206,0.4752475917339325,0.3344410955905914,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85797119140625,0.842717707157135,0.4411565065383911,0.4207268953323364,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8579406738281,0.7449860572814941,0.3007127046585083,1.3707815408706665,287.8580017089844,284.95001220703125,298.3897705078125,293.6366271972656,297.606689453125,297.3496398925781,287.85821533203125,1.0,0.7356411218643188,0.3300310373306274,0.3300310373306274,1.0,1.0,-3.946605920791626,0.974040150642395,2.9725656509399414,0.0886421278119087,1.0,1.0,0.0,233.1649169921875,238.0,51735.17578125,0.0,5083.20458984375,1.0,283.1499938964844,286.24383544921875,296.6403503417969,299.9791564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572773337364197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.53564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3003.47265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094500,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8613586425781,0.9990000128746032,0.8382776379585266,0.6653069853782654,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.861328125,0.8900766372680664,0.5220967531204224,0.4961863160133362,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.861328125,0.8633747696876526,0.4759537577629089,0.3349327743053436,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.861328125,0.843185305595398,0.4420570135116577,0.4215756952762604,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8612670898437,0.7452213168144226,0.3010987043380737,1.3725162744522097,287.8613586425781,284.95001220703125,298.40936279296875,293.6304016113281,297.6113586425781,297.3498840332031,287.8616027832031,1.0,0.7366337180137634,0.3295817673206329,0.3295817673206329,1.0,1.0,-3.952587604522705,0.9742170572280884,2.978370428085327,0.0874670073390007,1.0,1.0,0.0,233.5435333251953,238.0,51760.77734375,0.0,5104.2275390625,1.0,283.1499938964844,286.24530029296875,296.6340637207031,299.9739990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576332330703735,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3006.8095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094560,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.865234375,0.9990000128746032,0.8397479057312012,0.6659353971481323,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8652038574219,0.890851616859436,0.5239371657371521,0.4979168772697449,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8651733398437,0.863526463508606,0.4766558110713959,0.3354267477989197,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8651733398437,0.8434724807739258,0.4429527223110199,0.422427088022232,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8651123046875,0.7453003525733948,0.3014814555644989,1.374273419380188,287.8652038574219,284.95001220703125,298.42919921875,293.6238098144531,297.6158447265625,297.349609375,287.8655090332031,1.0,0.7377932071685791,0.3293032646179199,0.3293032646179199,1.0,1.0,-3.95915961265564,0.9751200079917908,2.984039545059204,0.0868226438760757,1.0,1.0,0.0,234.12774658203125,241.0,51793.21484375,0.0,5128.52197265625,1.0,283.1499938964844,286.2471923828125,296.6275939941406,299.9691772460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580277562141418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3010.509033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094620,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739013671875,0.9990000128746032,0.8423306941986084,0.6682977676391602,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8738708496094,0.891904354095459,0.527629017829895,0.5014058947563171,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.87384033203125,0.8633570075035095,0.4780454635620117,0.3364175260066986,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87384033203125,0.84360271692276,0.4447277188301086,0.4241319000720978,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.7450722455978394,0.302232950925827,1.377813696861267,287.8738708496094,284.95001220703125,298.4695129394531,293.6094970703125,297.6239013671875,297.3476257324219,287.87420654296875,1.0,0.7405135035514832,0.3287462890148163,0.3287462890148163,1.0,1.0,-3.973703384399414,0.9773987531661988,2.996304512023926,0.0855202823877334,1.0,1.0,0.0,235.7979888916016,244.0,51868.7734375,0.0,5185.10595703125,1.0,283.1499938964844,286.25164794921875,296.6139221191406,299.9598083496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589430451393127,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.15869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3019.092041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094680,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739013671875,0.9990000128746032,0.8423306941986084,0.6682977676391602,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8738708496094,0.891904354095459,0.527629017829895,0.5014058947563171,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.87384033203125,0.8633570075035095,0.4780454635620117,0.3364175260066986,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87384033203125,0.84360271692276,0.4447277188301086,0.4241319000720978,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.7450722455978394,0.302232950925827,1.377813696861267,287.8738708496094,284.95001220703125,298.4695129394531,293.6094970703125,297.6239013671875,297.3476257324219,287.87420654296875,1.0,0.7405135035514832,0.3287462890148163,0.3287462890148163,1.0,1.0,-3.973703384399414,0.9773987531661988,2.996304512023926,0.0855202823877334,1.0,1.0,0.0,235.7979888916016,244.0,51868.7734375,0.0,5185.10595703125,1.0,283.1499938964844,286.25164794921875,296.6139221191406,299.9598083496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589430451393127,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.15869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3019.092041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094740,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8832092285156,0.9990000128746032,0.8444582223892212,0.6717308163642883,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8831787109375,0.8924756050109863,0.5313318967819214,0.50492262840271,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8831481933594,0.8627297282218933,0.4794122278690338,0.3374051451683044,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8831481933594,0.8433007001876831,0.4464771747589111,0.4258298873901367,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.883056640625,0.7444667220115662,0.3029598593711853,1.3813296556472778,287.8831787109375,284.95001220703125,298.510498046875,293.5938720703125,297.6308898925781,297.3439636230469,287.883544921875,1.0,0.7436140179634094,0.3281893134117126,0.3281893134117126,1.0,1.0,-3.9895384311676025,0.98004150390625,3.0094969272613525,0.0841687694191932,1.0,1.0,0.0,237.9599609375,247.0,51951.4765625,0.0,5249.46875,1.0,283.1499938964844,286.2565612792969,296.5988464355469,299.9497375488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599907755851746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3028.91845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094800,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8832092285156,0.9990000128746032,0.8444582223892212,0.6717308163642883,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8831787109375,0.8924756050109863,0.5313318967819214,0.50492262840271,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8831481933594,0.8627297282218933,0.4794122278690338,0.3374051451683044,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8831481933594,0.8433007001876831,0.4464771747589111,0.4258298873901367,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.883056640625,0.7444667220115662,0.3029598593711853,1.3813296556472778,287.8831787109375,284.95001220703125,298.510498046875,293.5938720703125,297.6308898925781,297.3439636230469,287.883544921875,1.0,0.7436140179634094,0.3281893134117126,0.3281893134117126,1.0,1.0,-3.9895384311676025,0.98004150390625,3.0094969272613525,0.0841687694191932,1.0,1.0,0.0,237.9599609375,247.0,51951.4765625,0.0,5249.46875,1.0,283.1499938964844,286.2565612792969,296.5988464355469,299.9497375488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599907755851746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3028.91845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094860,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8924865722656,0.9990000128746032,0.8462613821029663,0.6757131814956665,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8924255371094,0.8927966952323914,0.5350322723388672,0.508448600769043,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8924255371094,0.861876904964447,0.4807735383510589,0.3383928835391998,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.89239501953125,0.8427830338478088,0.4482183456420898,0.4275255799293518,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.892333984375,0.7436684966087341,0.3036657571792602,1.384796380996704,287.8924560546875,284.95001220703125,298.5520324707031,293.5770263671875,297.636962890625,297.33935546875,287.8927917480469,1.0,0.7469044923782349,0.3273452222347259,0.3273452222347259,1.0,1.0,-4.005970478057861,0.981860876083374,3.0241098403930664,0.0819684788584709,1.0,1.0,0.0,240.3908233642578,250.0,52031.859375,0.0,5318.06298828125,1.0,283.1499938964844,286.2613830566406,296.58251953125,299.9384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611226081848145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.29150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3039.533935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094920,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8924865722656,0.9990000128746032,0.8462613821029663,0.6757131814956665,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8924255371094,0.8927966952323914,0.5350322723388672,0.508448600769043,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8924255371094,0.861876904964447,0.4807735383510589,0.3383928835391998,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.89239501953125,0.8427830338478088,0.4482183456420898,0.4275255799293518,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.892333984375,0.7436684966087341,0.3036657571792602,1.384796380996704,287.8924560546875,284.95001220703125,298.5520324707031,293.5770263671875,297.636962890625,297.33935546875,287.8927917480469,1.0,0.7469044923782349,0.3273452222347259,0.3273452222347259,1.0,1.0,-4.005970478057861,0.981860876083374,3.0241098403930664,0.0819684788584709,1.0,1.0,0.0,240.3908233642578,250.0,52031.859375,0.0,5318.06298828125,1.0,283.1499938964844,286.2613830566406,296.58251953125,299.9384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611226081848145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.29150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3039.533935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094980,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9017028808594,0.9990000128746032,0.8476688265800476,0.6801338791847229,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.90167236328125,0.8929184079170227,0.5387296080589294,0.5119782090187073,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9016418457031,0.8608484864234924,0.4821222424507141,0.3393780589103699,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9016418457031,0.8420954346656799,0.449943870306015,0.4292147159576416,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90155029296875,0.7427125573158264,0.304342120885849,1.3881651163101196,287.90167236328125,284.95001220703125,298.593994140625,293.5591125488281,297.64239501953125,297.3338928222656,287.9020080566406,1.0,0.7503514885902405,0.3265011012554168,0.3265011012554168,1.0,1.0,-4.022826671600342,0.9837284684181212,3.039098262786865,0.0802296549081802,1.0,1.0,0.0,243.068359375,253.0,52111.75390625,0.0,5390.20068359375,1.0,283.1499938964844,286.26617431640625,296.5647888183594,299.9256896972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622840046882629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.71533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3050.427978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095040,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9017028808594,0.9990000128746032,0.8476688265800476,0.6801338791847229,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.90167236328125,0.8929184079170227,0.5387296080589294,0.5119782090187073,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9016418457031,0.8608484864234924,0.4821222424507141,0.3393780589103699,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9016418457031,0.8420954346656799,0.449943870306015,0.4292147159576416,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90155029296875,0.7427125573158264,0.304342120885849,1.3881651163101196,287.90167236328125,284.95001220703125,298.593994140625,293.5591125488281,297.64239501953125,297.3338928222656,287.9020080566406,1.0,0.7503514885902405,0.3265011012554168,0.3265011012554168,1.0,1.0,-4.022826671600342,0.9837284684181212,3.039098262786865,0.0802296549081802,1.0,1.0,0.0,243.068359375,253.0,52111.75390625,0.0,5390.20068359375,1.0,283.1499938964844,286.26617431640625,296.5647888183594,299.9256896972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622840046882629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.71533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3050.427978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095100,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9062194824219,0.9990000128746032,0.8482412695884705,0.6824528574943542,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9061889648437,0.8929305076599121,0.5405777096748352,0.5137441754341125,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9061889648437,0.86029052734375,0.4827876985073089,0.3398664593696594,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9061584472656,0.8417086005210876,0.4507970213890075,0.4300528466701507,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9060974121094,0.7421951293945312,0.3046689331531524,1.3898082971572876,287.9061889648437,284.95001220703125,298.6150817871094,293.5498352050781,297.6449584960937,297.3309020996094,287.90655517578125,1.0,0.7521054744720459,0.3260790407657623,0.3260790407657623,1.0,1.0,-4.031321048736572,0.9846708178520204,3.0466501712799072,0.0793992653489112,1.0,1.0,0.0,244.46356201171875,253.0,52154.08984375,0.0,5427.0849609375,1.0,283.1499938964844,286.2687072753906,296.5555725097656,299.9189758300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628790378570557,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.04296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3056.009033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095160,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9106750488281,0.9990000128746032,0.8487992286682129,0.6847874522209167,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.91064453125,0.8929356932640076,0.5424256324768066,0.5155102610588074,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9106140136719,0.8597294688224792,0.4834520518779754,0.3403545022010803,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9106140136719,0.841317892074585,0.4516490697860718,0.4308904409408569,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9105224609375,0.7416751384735107,0.3049944341182709,1.39144766330719,287.91064453125,284.95001220703125,298.63623046875,293.54034423828125,297.6474914550781,297.32794189453125,287.9109802246094,1.0,0.7538618445396423,0.3256583213806152,0.3256583213806152,1.0,1.0,-4.039816379547119,0.985611617565155,3.05420470237732,0.0785752683877945,1.0,1.0,0.0,245.8699188232422,256.0,52200.37109375,0.0,5464.20751953125,1.0,283.1499938964844,286.271484375,296.5463256835937,299.9124450683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634976148605347,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3061.811767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095220,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9192810058594,0.9990000128746032,0.8496280908584595,0.6896599531173706,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.91925048828125,0.8928559422492981,0.5461180806159973,0.5190432667732239,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9192199707031,0.8585248589515686,0.4847571551799774,0.3413177728652954,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9192199707031,0.840454638004303,0.4533283114433288,0.4325470328330993,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.91912841796875,0.7405609488487244,0.3056194186210632,1.3946293592453003,287.91925048828125,284.95001220703125,298.6785583496094,293.52081298828125,297.65234375,297.3216552734375,287.9195556640625,1.0,0.7574158310890198,0.324816882610321,0.324816882610321,1.0,1.0,-4.056920051574707,0.9875240325927734,3.0693962574005127,0.0764794498682022,1.0,1.0,0.0,248.7534027099609,244.0,52300.4921875,0.0,5539.71240234375,1.0,283.1499938964844,286.2774658203125,296.5270690917969,299.8990783691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647759556770325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.4951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3073.8037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095280,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9192810058594,0.9990000128746032,0.8496280908584595,0.6896599531173706,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.91925048828125,0.8928559422492981,0.5461180806159973,0.5190432667732239,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9192199707031,0.8585248589515686,0.4847571551799774,0.3413177728652954,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9192199707031,0.840454638004303,0.4533283114433288,0.4325470328330993,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.91912841796875,0.7405609488487244,0.3056194186210632,1.3946293592453003,287.91925048828125,284.95001220703125,298.6785583496094,293.52081298828125,297.65234375,297.3216552734375,287.9195556640625,1.0,0.7574158310890198,0.324816882610321,0.324816882610321,1.0,1.0,-4.056920051574707,0.9875240325927734,3.0693962574005127,0.0764794498682022,1.0,1.0,0.0,248.7534027099609,244.0,52300.4921875,0.0,5539.71240234375,1.0,283.1499938964844,286.2774658203125,296.5270690917969,299.8990783691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647759556770325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.4951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3073.8037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095340,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.9990000128746032,0.8513679504394531,0.6829547882080078,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.8978136777877808,0.5497404932975769,0.5223489999771118,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9192199707031,0.8619458079338074,0.4859767854213714,0.3421021401882171,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9192199707031,0.8439286947250366,0.4549236297607422,0.4339615702629089,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.91925048828125,0.7431732416152954,0.3061687350273132,1.3966763019561768,287.919189453125,284.95001220703125,298.7208251953125,293.5007019042969,297.6595458984375,297.3188781738281,287.9190368652344,1.0,0.7559425830841064,0.3239754438400268,0.3239754438400268,1.0,1.0,-4.057967662811279,0.9848510026931764,3.073116540908813,0.0731796398758888,1.0,1.0,0.0,246.05010986328125,247.0,52276.05859375,0.0,5524.36376953125,1.0,283.1499938964844,286.27667236328125,296.5063171386719,299.8799743652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659250736236572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3084.58349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
