time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18095400,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.9990000128746032,0.8513679504394531,0.6829547882080078,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.8978136777877808,0.5497404932975769,0.5223489999771118,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9192199707031,0.8619458079338074,0.4859767854213714,0.3421021401882171,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9192199707031,0.8439286947250366,0.4549236297607422,0.4339615702629089,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.91925048828125,0.7431732416152954,0.3061687350273132,1.3966763019561768,287.919189453125,284.95001220703125,298.7208251953125,293.5007019042969,297.6595458984375,297.3188781738281,287.9190368652344,1.0,0.7559425830841064,0.3239754438400268,0.3239754438400268,1.0,1.0,-4.057967662811279,0.9848510026931764,3.073116540908813,0.0731796398758888,1.0,1.0,0.0,246.05010986328125,247.0,52276.05859375,0.0,5524.36376953125,1.0,283.1499938964844,286.27667236328125,296.5063171386719,299.8799743652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659250736236572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3084.58349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095460,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9198303222656,0.9990000128746032,0.8539231419563293,0.6810163259506226,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9198303222656,0.9006728529930115,0.5533692836761475,0.5257077813148499,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9198303222656,0.8634322881698608,0.4871796071529388,0.3429101407527923,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8455898761749268,0.4565062820911407,0.4354120790958404,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.7442252039909363,0.3067260682582855,1.3989837169647217,287.9198303222656,284.95001220703125,298.762939453125,293.48016357421875,297.6693115234375,297.3193664550781,287.919921875,1.0,0.7569456696510315,0.3232360780239105,0.3232360780239105,1.0,1.0,-4.065148830413818,0.98428213596344,3.080866575241089,0.0702385604381561,1.0,1.0,0.0,245.59490966796875,250.0,52284.0234375,0.0,5544.68603515625,1.0,283.1499938964844,286.2767944335937,296.4844055175781,299.8572082519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667154312133789,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.7431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3091.99853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095520,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9198303222656,0.9990000128746032,0.8539231419563293,0.6810163259506226,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9198303222656,0.9006728529930115,0.5533692836761475,0.5257077813148499,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9198303222656,0.8634322881698608,0.4871796071529388,0.3429101407527923,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8455898761749268,0.4565062820911407,0.4354120790958404,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.7442252039909363,0.3067260682582855,1.3989837169647217,287.9198303222656,284.95001220703125,298.762939453125,293.48016357421875,297.6693115234375,297.3193664550781,287.919921875,1.0,0.7569456696510315,0.3232360780239105,0.3232360780239105,1.0,1.0,-4.065148830413818,0.98428213596344,3.080866575241089,0.0702385604381561,1.0,1.0,0.0,245.59490966796875,250.0,52284.0234375,0.0,5544.68603515625,1.0,283.1499938964844,286.2767944335937,296.4844055175781,299.8572082519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667154312133789,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.7431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3091.99853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095580,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.92388916015625,0.9990000128746032,0.8559501767158508,0.681955099105835,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.92388916015625,0.9022562503814696,0.5570156574249268,0.5291303396224976,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9238586425781,0.8637380003929138,0.4883768558502197,0.3437493145465851,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9238586425781,0.8461411595344543,0.4580810666084289,0.4369038641452789,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.923828125,0.7443281412124634,0.3072805106639862,1.4015268087387085,287.92388916015625,284.95001220703125,298.8047180175781,293.4594116210937,297.6776123046875,297.3180236816406,287.924072265625,1.0,0.7588968276977539,0.3224967122077942,0.3224967122077942,1.0,1.0,-4.076265335083008,0.9848110675811768,3.091454267501831,0.0681267753243446,1.0,1.0,0.0,246.5572967529297,253.0,52328.3046875,0.0,5587.82421875,1.0,283.1499938964844,286.2793273925781,296.463623046875,299.8379821777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675467371940613,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095640,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.92388916015625,0.9990000128746032,0.8559501767158508,0.681955099105835,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.92388916015625,0.9022562503814696,0.5570156574249268,0.5291303396224976,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9238586425781,0.8637380003929138,0.4883768558502197,0.3437493145465851,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9238586425781,0.8461411595344543,0.4580810666084289,0.4369038641452789,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.923828125,0.7443281412124634,0.3072805106639862,1.4015268087387085,287.92388916015625,284.95001220703125,298.8047180175781,293.4594116210937,297.6776123046875,297.3180236816406,287.924072265625,1.0,0.7588968276977539,0.3224967122077942,0.3224967122077942,1.0,1.0,-4.076265335083008,0.9848110675811768,3.091454267501831,0.0681267753243446,1.0,1.0,0.0,246.5572967529297,253.0,52328.3046875,0.0,5587.82421875,1.0,283.1499938964844,286.2793273925781,296.463623046875,299.8379821777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675467371940613,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095700,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.926513671875,0.9990000128746032,0.8567548990249634,0.6830377578735352,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264831542969,0.902773916721344,0.5588434934616089,0.5308559536933899,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264831542969,0.8636370897293091,0.4889719486236572,0.3441738784313202,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264831542969,0.8461768627166748,0.4588636755943298,0.4376554191112518,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264221191406,0.7441732287406921,0.3075524270534515,1.4028255939483645,287.926513671875,284.95001220703125,298.825439453125,293.4490051269531,297.6811828613281,297.316650390625,287.9266967773437,1.0,0.7601052522659302,0.3221270143985748,0.3221270143985748,1.0,1.0,-4.082625865936279,0.9852933883666992,3.09733247756958,0.0672376826405525,1.0,1.0,0.0,247.3396911621093,253.0,52357.7421875,0.0,5614.216796875,1.0,283.1499938964844,286.28106689453125,296.4533996582031,299.8291320800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680100440979004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3104.14306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095760,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9294128417969,0.9990000128746032,0.8574289083480835,0.6844120025634766,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.92938232421875,0.9031623601913452,0.5606741309165955,0.5325887203216553,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9293518066406,0.8634158372879028,0.4895645976066589,0.344600111246109,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9293518066406,0.8460983037948608,0.4596429169178009,0.4384083449840545,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9293212890625,0.7439196705818176,0.307820200920105,1.4041286706924438,287.92938232421875,284.95001220703125,298.84600830078125,293.4385681152344,297.6844177246094,297.3148803710937,287.9295959472656,1.0,0.7614247798919678,0.3217649161815643,0.3217649161815643,1.0,1.0,-4.089355945587158,0.98589688539505,3.103458881378174,0.0665323957800865,1.0,1.0,0.0,248.27159118652344,256.0,52390.578125,0.0,5642.94921875,1.0,283.1499938964844,286.2829895019531,296.4432373046875,299.82061767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685024380683899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3108.762451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095820,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9356994628906,0.9990000128746032,0.8584526777267456,0.687774658203125,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9356994628906,0.9036675095558168,0.5643414258956909,0.5360698699951172,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9356689453125,0.8627215623855591,0.490740954875946,0.3454540371894836,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9356689453125,0.8457010984420776,0.4611907601356506,0.4399144947528839,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93560791015625,0.7432053685188293,0.308342844247818,1.4067267179489136,287.9356994628906,284.95001220703125,298.8866577148437,293.4178771972656,297.6901550292969,297.3104858398437,287.9359436035156,1.0,0.7642847895622253,0.3210407197475433,0.3210407197475433,1.0,1.0,-4.103560924530029,0.9873046278953552,3.1162562370300293,0.0651853755116462,1.0,1.0,0.0,250.43360900878903,259.0,52463.16796875,0.0,5705.2548828125,1.0,283.1499938964844,286.28729248046875,296.4229431152344,299.80419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695467114448547,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3118.55859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095880,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9356994628906,0.9990000128746032,0.8584526777267456,0.687774658203125,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9356994628906,0.9036675095558168,0.5643414258956909,0.5360698699951172,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9356689453125,0.8627215623855591,0.490740954875946,0.3454540371894836,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9356689453125,0.8457010984420776,0.4611907601356506,0.4399144947528839,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93560791015625,0.7432053685188293,0.308342844247818,1.4067267179489136,287.9356994628906,284.95001220703125,298.8866577148437,293.4178771972656,297.6901550292969,297.3104858398437,287.9359436035156,1.0,0.7642847895622253,0.3210407197475433,0.3210407197475433,1.0,1.0,-4.103560924530029,0.9873046278953552,3.1162562370300293,0.0651853755116462,1.0,1.0,0.0,250.43360900878903,259.0,52463.16796875,0.0,5705.2548828125,1.0,283.1499938964844,286.28729248046875,296.4229431152344,299.80419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695467114448547,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3118.55859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095940,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94268798828125,0.9990000128746032,0.8590460419654846,0.6918458938598633,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94268798828125,0.9038572311401368,0.5680142641067505,0.5395684242248535,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9426574707031,0.8617404103279114,0.4919009506702423,0.3463061153888702,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9426574707031,0.8450295925140381,0.4627211987972259,0.4414168000221252,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9425964355469,0.742253839969635,0.3088448941707611,1.409292697906494,287.94268798828125,284.95001220703125,298.9265441894531,293.3974609375,297.69500732421875,297.3052673339844,287.94293212890625,1.0,0.7673681974411011,0.3203165233135223,0.3203165233135223,1.0,1.0,-4.118596076965332,0.9889600872993468,3.129635810852051,0.0629768669605255,1.0,1.0,0.0,252.87649536132807,262.0,52544.68359375,0.0,5772.71337890625,1.0,283.1499938964844,286.2921447753906,296.4028625488281,299.78857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706491589546204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.17041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3128.900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096000,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94268798828125,0.9990000128746032,0.8590460419654846,0.6918458938598633,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94268798828125,0.9038572311401368,0.5680142641067505,0.5395684242248535,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9426574707031,0.8617404103279114,0.4919009506702423,0.3463061153888702,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9426574707031,0.8450295925140381,0.4627211987972259,0.4414168000221252,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9425964355469,0.742253839969635,0.3088448941707611,1.409292697906494,287.94268798828125,284.95001220703125,298.9265441894531,293.3974609375,297.69500732421875,297.3052673339844,287.94293212890625,1.0,0.7673681974411011,0.3203165233135223,0.3203165233135223,1.0,1.0,-4.118596076965332,0.9889600872993468,3.129635810852051,0.0629768669605255,1.0,1.0,0.0,252.87649536132807,262.0,52544.68359375,0.0,5772.71337890625,1.0,283.1499938964844,286.2921447753906,296.4028625488281,299.78857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706491589546204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.17041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3128.900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096060,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9503479003906,0.9990000128746032,0.8591768741607666,0.6963542699813843,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9503173828125,0.9038561582565308,0.571697473526001,0.5430827140808105,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9502868652344,0.8605888485908508,0.4930481016635895,0.3471543490886688,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9502868652344,0.8441939353942871,0.4642389416694641,0.442913681268692,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9502258300781,0.741166889667511,0.3093422949314117,1.4118553400039673,287.9503173828125,284.95001220703125,298.96551513671875,293.3775329589844,297.6991882324219,297.29962158203125,287.9506225585937,1.0,0.7705942392349243,0.3195094168186188,0.3195094168186188,1.0,1.0,-4.134158134460449,0.990472674369812,3.1436855792999268,0.0600149556994438,1.0,1.0,0.0,255.5067138671875,250.0,52635.140625,0.0,5843.7373046875,1.0,283.1499938964844,286.2974853515625,296.3831481933594,299.7738037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717871308326721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.574462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096120,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9503479003906,0.9990000128746032,0.8591768741607666,0.6963542699813843,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9503173828125,0.9038561582565308,0.571697473526001,0.5430827140808105,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9502868652344,0.8605888485908508,0.4930481016635895,0.3471543490886688,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9502868652344,0.8441939353942871,0.4642389416694641,0.442913681268692,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9502258300781,0.741166889667511,0.3093422949314117,1.4118553400039673,287.9503173828125,284.95001220703125,298.96551513671875,293.3775329589844,297.6991882324219,297.29962158203125,287.9506225585937,1.0,0.7705942392349243,0.3195094168186188,0.3195094168186188,1.0,1.0,-4.134158134460449,0.990472674369812,3.1436855792999268,0.0600149556994438,1.0,1.0,0.0,255.5067138671875,250.0,52635.140625,0.0,5843.7373046875,1.0,283.1499938964844,286.2974853515625,296.3831481933594,299.7738037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717871308326721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.574462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096180,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9496459960937,0.9990000128746032,0.8601422905921936,0.6893349885940552,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9496765136719,0.9091137051582336,0.5753222107887268,0.5463796257972717,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9496765136719,0.8640351295471191,0.4941191375255584,0.3478293120861053,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9496765136719,0.847697913646698,0.4656837582588196,0.444177508354187,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9497375488281,0.7437753677368164,0.3097803592681885,1.4133573770523071,287.9496765136719,284.95001220703125,299.0033874511719,293.3583068847656,297.7049255371094,297.2967834472656,287.9494934082031,1.0,0.7688688039779663,0.3187023103237152,0.3187023103237152,1.0,1.0,-4.133851051330566,0.9874931573867798,3.146357774734497,0.056683100759983,1.0,1.0,0.0,252.5730895996093,253.0,52604.921875,0.0,5821.9453125,1.0,283.1499938964844,286.2963562011719,296.363037109375,299.7545471191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727536201477051,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3148.63916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096240,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9496459960937,0.9990000128746032,0.8601422905921936,0.6893349885940552,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9496765136719,0.9091137051582336,0.5753222107887268,0.5463796257972717,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9496765136719,0.8640351295471191,0.4941191375255584,0.3478293120861053,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9496765136719,0.847697913646698,0.4656837582588196,0.444177508354187,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9497375488281,0.7437753677368164,0.3097803592681885,1.4133573770523071,287.9496765136719,284.95001220703125,299.0033874511719,293.3583068847656,297.7049255371094,297.2967834472656,287.9494934082031,1.0,0.7688688039779663,0.3187023103237152,0.3187023103237152,1.0,1.0,-4.133851051330566,0.9874931573867798,3.146357774734497,0.056683100759983,1.0,1.0,0.0,252.5730895996093,253.0,52604.921875,0.0,5821.9453125,1.0,283.1499938964844,286.2963562011719,296.363037109375,299.7545471191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727536201477051,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3148.63916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096300,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9486999511719,0.9990000128746032,0.8611124157905579,0.6876893043518066,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.94873046875,0.9109432697296144,0.5771386623382568,0.5480475425720215,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94873046875,0.8650074005126953,0.4946490824222564,0.3481747508049011,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94873046875,0.8487433195114136,0.4664039015769958,0.4448229372501373,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94873046875,0.7444756627082825,0.3100022673606872,1.4142000675201416,287.9486999511719,284.95001220703125,299.0218811035156,293.3489990234375,297.7087707519531,297.2967834472656,287.94873046875,1.0,0.7691347599029541,0.3182987570762634,0.3182987570762634,1.0,1.0,-4.136063575744629,0.986662983894348,3.1494007110595703,0.0552226975560188,1.0,1.0,0.0,252.01071166992188,253.0,52595.86328125,0.0,5825.48779296875,1.0,283.1499938964844,286.2955627441406,296.3528137207031,299.7431030273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730633854866028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.38330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3151.544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096360,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9493713378906,0.9990000128746032,0.8619890809059143,0.6872125864028931,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9493713378906,0.912230670452118,0.5789620280265808,0.5497419834136963,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9493713378906,0.8655049800872803,0.4951786994934082,0.3485349416732788,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9493713378906,0.8493412137031555,0.4671242833137512,0.4454895555973053,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9493408203125,0.7447966933250427,0.3102252781391144,1.4151514768600464,287.9493713378906,284.95001220703125,299.0400390625,293.3399353027344,297.7125244140625,297.296630859375,287.9494323730469,1.0,0.7696935534477234,0.3179638087749481,0.3179638087749481,1.0,1.0,-4.139910697937012,0.9865108728408812,3.15339994430542,0.0543624386191368,1.0,1.0,0.0,252.035400390625,256.0,52602.5546875,0.0,5838.68798828125,1.0,283.1499938964844,286.2958679199219,296.3432006835937,299.7330017089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733373880386353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.36572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3154.1142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096420,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95263671875,0.9990000128746032,0.8633633255958557,0.6878394484519958,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9526062011719,0.9140559434890748,0.5826221108436584,0.5531694293022156,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9526062011719,0.8658512830734253,0.496234118938446,0.3492720127105713,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9526062011719,0.8499228358268738,0.4685604572296142,0.4468454718589782,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525756835937,0.7449178695678711,0.3106685280799866,1.4171723127365112,287.9526062011719,284.95001220703125,299.0753479003906,293.3226623535156,297.7191162109375,297.2953796386719,287.9527587890625,1.0,0.7714121341705322,0.3172938823699951,0.3172938823699951,1.0,1.0,-4.149738311767578,0.9868197441101074,3.16291880607605,0.0529742278158664,1.0,1.0,0.0,252.8602905273437,259.0,52638.828125,0.0,5877.912109375,1.0,283.1499938964844,286.29791259765625,296.3255920410156,299.7160339355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739034533500671,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.80419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3159.42333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096480,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95263671875,0.9990000128746032,0.8633633255958557,0.6878394484519958,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9526062011719,0.9140559434890748,0.5826221108436584,0.5531694293022156,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9526062011719,0.8658512830734253,0.496234118938446,0.3492720127105713,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9526062011719,0.8499228358268738,0.4685604572296142,0.4468454718589782,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525756835937,0.7449178695678711,0.3106685280799866,1.4171723127365112,287.9526062011719,284.95001220703125,299.0753479003906,293.3226623535156,297.7191162109375,297.2953796386719,287.9527587890625,1.0,0.7714121341705322,0.3172938823699951,0.3172938823699951,1.0,1.0,-4.149738311767578,0.9868197441101074,3.16291880607605,0.0529742278158664,1.0,1.0,0.0,252.8602905273437,259.0,52638.828125,0.0,5877.912109375,1.0,283.1499938964844,286.29791259765625,296.3255920410156,299.7160339355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739034533500671,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.80419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3159.42333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096540,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9581604003906,0.9990000128746032,0.8640560507774353,0.6902279853820801,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9581298828125,0.9150270819664,0.5863046050071716,0.5566455125808716,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9581298828125,0.8654742240905762,0.4972860515117645,0.3500269651412964,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9581298828125,0.8498164415359497,0.4699894189834595,0.448222815990448,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.95806884765625,0.7444581985473633,0.311109185218811,1.4193150997161863,287.9581604003906,284.95001220703125,299.1091003417969,293.30670166015625,297.72430419921875,297.29278564453125,287.9583740234375,1.0,0.7737980484962463,0.3166239559650421,0.3166239559650421,1.0,1.0,-4.161951065063477,0.9877842664718628,3.174166679382324,0.0516689233481884,1.0,1.0,0.0,254.53521728515625,262.0,52703.9765625,0.0,5931.4912109375,1.0,283.1499938964844,286.3016967773437,296.31005859375,299.7032775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745914101600647,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.30908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3165.875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096600,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9581604003906,0.9990000128746032,0.8640560507774353,0.6902279853820801,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9581298828125,0.9150270819664,0.5863046050071716,0.5566455125808716,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9581298828125,0.8654742240905762,0.4972860515117645,0.3500269651412964,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9581298828125,0.8498164415359497,0.4699894189834595,0.448222815990448,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.95806884765625,0.7444581985473633,0.311109185218811,1.4193150997161863,287.9581604003906,284.95001220703125,299.1091003417969,293.30670166015625,297.72430419921875,297.29278564453125,287.9583740234375,1.0,0.7737980484962463,0.3166239559650421,0.3166239559650421,1.0,1.0,-4.161951065063477,0.9877842664718628,3.174166679382324,0.0516689233481884,1.0,1.0,0.0,254.53521728515625,262.0,52703.9765625,0.0,5931.4912109375,1.0,283.1499938964844,286.3016967773437,296.31005859375,299.7032775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745914101600647,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.30908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3165.875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096660,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9649963378906,0.9990000128746032,0.864188015460968,0.6935850977897644,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9649963378906,0.9155261516571044,0.5900057554244995,0.5601544380187988,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9649658203125,0.8647056221961975,0.4983355402946472,0.3507916927337646,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9649658203125,0.8493343591690063,0.4714113771915436,0.4496093392372131,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.96490478515625,0.7436841726303101,0.3115461766719818,1.4215179681777954,287.9649963378906,284.95001220703125,299.1412048339844,293.2922058105469,297.7284851074219,297.2895202636719,287.9652404785156,1.0,0.7765383124351501,0.3158570230007171,0.3158570230007171,1.0,1.0,-4.175457954406738,0.9887658953666688,3.1866917610168457,0.049736451357603,1.0,1.0,0.0,256.6600036621094,265.0,52785.73046875,0.0,5993.03759765625,1.0,283.1499938964844,286.3065185546875,296.2959289550781,299.69317626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753539323806763,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.65185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3173.025634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096720,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9649963378906,0.9990000128746032,0.864188015460968,0.6935850977897644,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9649963378906,0.9155261516571044,0.5900057554244995,0.5601544380187988,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9649658203125,0.8647056221961975,0.4983355402946472,0.3507916927337646,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9649658203125,0.8493343591690063,0.4714113771915436,0.4496093392372131,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.96490478515625,0.7436841726303101,0.3115461766719818,1.4215179681777954,287.9649963378906,284.95001220703125,299.1412048339844,293.2922058105469,297.7284851074219,297.2895202636719,287.9652404785156,1.0,0.7765383124351501,0.3158570230007171,0.3158570230007171,1.0,1.0,-4.175457954406738,0.9887658953666688,3.1866917610168457,0.049736451357603,1.0,1.0,0.0,256.6600036621094,265.0,52785.73046875,0.0,5993.03759765625,1.0,283.1499938964844,286.3065185546875,296.2959289550781,299.69317626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753539323806763,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.65185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3173.025634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096780,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.972900390625,0.9990000128746032,0.8637651205062866,0.6976404190063477,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9728698730469,0.9156894683837892,0.5937264561653137,0.5636932253837585,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.97283935546875,0.8636625409126282,0.4993826448917389,0.3515631854534149,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97283935546875,0.8485861420631409,0.4728248119354248,0.4509994983673095,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9727783203125,0.7426872849464417,0.3119746148586273,1.4237420558929443,287.9728698730469,284.95001220703125,299.1715087890625,293.2794189453125,297.7319641113281,297.2860107421875,287.9731750488281,1.0,0.779529333114624,0.3150900900363922,0.3150900900363922,1.0,1.0,-4.189887523651123,0.9899879693984984,3.199899673461914,0.0474525950849056,1.0,1.0,0.0,259.1063842773437,268.0,52880.609375,0.0,6060.443359375,1.0,283.1499938964844,286.3121643066406,296.2835388183594,299.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761782646179199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.60107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3180.755126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096840,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.972900390625,0.9990000128746032,0.8637651205062866,0.6976404190063477,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9728698730469,0.9156894683837892,0.5937264561653137,0.5636932253837585,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.97283935546875,0.8636625409126282,0.4993826448917389,0.3515631854534149,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97283935546875,0.8485861420631409,0.4728248119354248,0.4509994983673095,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9727783203125,0.7426872849464417,0.3119746148586273,1.4237420558929443,287.9728698730469,284.95001220703125,299.1715087890625,293.2794189453125,297.7319641113281,297.2860107421875,287.9731750488281,1.0,0.779529333114624,0.3150900900363922,0.3150900900363922,1.0,1.0,-4.189887523651123,0.9899879693984984,3.199899673461914,0.0474525950849056,1.0,1.0,0.0,259.1063842773437,268.0,52880.609375,0.0,6060.443359375,1.0,283.1499938964844,286.3121643066406,296.2835388183594,299.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761782646179199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.60107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3180.755126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096900,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.97705078125,0.9990000128746032,0.8633783459663391,0.6998302936553955,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97705078125,0.9156948924064636,0.5955933332443237,0.5654714703559875,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9770202636719,0.8630801439285278,0.4999051988124847,0.3519503176212311,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9770202636719,0.8481519818305969,0.4735281765460968,0.4516942799091339,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9769287109375,0.7421379089355469,0.3121839165687561,1.4248472452163696,287.97705078125,284.95001220703125,299.1859130859375,293.27374267578125,297.73358154296875,297.2843017578125,287.9773254394531,1.0,0.78108149766922,0.3147066235542297,0.3147066235542297,1.0,1.0,-4.197298526763916,0.9906479716300964,3.206650495529175,0.0462727732956409,1.0,1.0,0.0,260.40936279296875,268.0,52930.828125,0.0,6095.56591796875,1.0,283.1499938964844,286.3151550292969,296.2779541015625,299.6828308105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765932321548462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.4873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3184.646240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096960,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9813232421875,0.9990000128746032,0.8628877997398376,0.7020953297615051,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9812927246094,0.9156658053398132,0.5974636077880859,0.567254364490509,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98126220703125,0.8624709844589233,0.5004267692565918,0.3523378074169159,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.98126220703125,0.8476908802986145,0.4742289185523987,0.4523879885673523,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9811706542969,0.7415652871131897,0.3123890161514282,1.4259415864944458,287.9812927246094,284.95001220703125,299.1998291015625,293.2685546875,297.7350769042969,297.2826843261719,287.9815979003906,1.0,0.7826595306396484,0.3143001794815063,0.3143001794815063,1.0,1.0,-4.20479154586792,0.991247057914734,3.2135448455810547,0.0450173951685428,1.0,1.0,0.0,261.7519836425781,256.0,52981.953125,0.0,6131.37646484375,1.0,283.1499938964844,286.3182067871094,296.2728271484375,299.68048095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770018219947815,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.57470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3188.476806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097020,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9811096191406,0.9990000128746032,0.862958550453186,0.6950212717056274,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9811096191406,0.9213218092918396,0.6011380553245544,0.5705944895744324,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98114013671875,0.8658700585365295,0.5013983845710754,0.3529416918754577,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.98114013671875,0.8511549830436707,0.4755603373050689,0.4535436332225799,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9811706542969,0.7441079616546631,0.3127361536026001,1.4270399808883667,287.9811096191406,284.95001220703125,299.2260437011719,293.25982666015625,297.7387390136719,297.2810974121094,287.98095703125,1.0,0.780839204788208,0.3134872317314148,0.3134872317314148,1.0,1.0,-4.203762531280518,0.9879930019378662,3.2157697677612305,0.0420947521924972,1.0,1.0,0.0,258.7681884765625,259.0,52959.984375,0.0,6106.322265625,1.0,283.1499938964844,286.3175354003906,296.2625732421875,299.6713256835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775524497032166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.0224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3193.638916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097080,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9811096191406,0.9990000128746032,0.862958550453186,0.6950212717056274,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9811096191406,0.9213218092918396,0.6011380553245544,0.5705944895744324,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98114013671875,0.8658700585365295,0.5013983845710754,0.3529416918754577,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.98114013671875,0.8511549830436707,0.4755603373050689,0.4535436332225799,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9811706542969,0.7441079616546631,0.3127361536026001,1.4270399808883667,287.9811096191406,284.95001220703125,299.2260437011719,293.25982666015625,297.7387390136719,297.2810974121094,287.98095703125,1.0,0.780839204788208,0.3134872317314148,0.3134872317314148,1.0,1.0,-4.203762531280518,0.9879930019378662,3.2157697677612305,0.0420947521924972,1.0,1.0,0.0,258.7681884765625,259.0,52959.984375,0.0,6106.322265625,1.0,283.1499938964844,286.3175354003906,296.2625732421875,299.6713256835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775524497032166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.0224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3193.638916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097140,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9813537597656,0.9990000128746032,0.8638783097267151,0.6929731369018555,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9813537597656,0.9245158433914183,0.6048276424407959,0.574002206325531,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9813232421875,0.8672462701797485,0.5023607015609741,0.3535802960395813,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9813232421875,0.8527001738548279,0.4768864214420318,0.4547491371631622,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9813232421875,0.7450335025787354,0.3130962550640106,1.4284511804580688,287.9813537597656,284.95001220703125,299.25,293.2534484863281,297.7429504394531,297.28094482421875,287.9814147949219,1.0,0.781589925289154,0.3126742839813232,0.3126742839813232,1.0,1.0,-4.209295272827148,0.9865573048591614,3.2227377891540527,0.0391260534524917,1.0,1.0,0.0,258.2080383300781,262.0,52967.09765625,0.0,6121.6826171875,1.0,283.1499938964844,286.317626953125,296.2545166015625,299.6618957519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776925802230835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3194.95263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097200,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9813537597656,0.9990000128746032,0.8638783097267151,0.6929731369018555,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9813537597656,0.9245158433914183,0.6048276424407959,0.574002206325531,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9813232421875,0.8672462701797485,0.5023607015609741,0.3535802960395813,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9813232421875,0.8527001738548279,0.4768864214420318,0.4547491371631622,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9813232421875,0.7450335025787354,0.3130962550640106,1.4284511804580688,287.9813537597656,284.95001220703125,299.25,293.2534484863281,297.7429504394531,297.28094482421875,287.9814147949219,1.0,0.781589925289154,0.3126742839813232,0.3126742839813232,1.0,1.0,-4.209295272827148,0.9865573048591614,3.2227377891540527,0.0391260534524917,1.0,1.0,0.0,258.2080383300781,262.0,52967.09765625,0.0,6121.6826171875,1.0,283.1499938964844,286.317626953125,296.2545166015625,299.6618957519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776925802230835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3194.95263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
