time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097260,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9853820800781,0.9990000128746032,0.8642598986625671,0.6938255429267883,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9853820800781,0.926252782344818,0.6085454821586609,0.5774842500686646,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9853515625,0.867442786693573,0.5033239722251892,0.3542553782463074,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9853515625,0.8531222939491272,0.478211909532547,0.456003874540329,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9853210449219,0.74502032995224,0.3134592473506927,1.4301282167434692,287.9853820800781,284.95001220703125,299.2726745605469,293.248291015625,297.7467041015625,297.280029296875,287.98553466796875,1.0,0.7832939624786377,0.312065839767456,0.312065839767456,1.0,1.0,-4.218853950500488,0.986932337284088,3.231921434402466,0.0374610908329486,1.0,1.0,0.0,259.09393310546875,265.0,53015.90234375,0.0,6161.59521484375,1.0,283.1499938964844,286.3204040527344,296.2493896484375,299.65826416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778906464576721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3196.8095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097320,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9853820800781,0.9990000128746032,0.8642598986625671,0.6938255429267883,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9853820800781,0.926252782344818,0.6085454821586609,0.5774842500686646,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9853515625,0.867442786693573,0.5033239722251892,0.3542553782463074,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9853515625,0.8531222939491272,0.478211909532547,0.456003874540329,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9853210449219,0.74502032995224,0.3134592473506927,1.4301282167434692,287.9853820800781,284.95001220703125,299.2726745605469,293.248291015625,297.7467041015625,297.280029296875,287.98553466796875,1.0,0.7832939624786377,0.312065839767456,0.312065839767456,1.0,1.0,-4.218853950500488,0.986932337284088,3.231921434402466,0.0374610908329486,1.0,1.0,0.0,259.09393310546875,265.0,53015.90234375,0.0,6161.59521484375,1.0,283.1499938964844,286.3204040527344,296.2493896484375,299.65826416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778906464576721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3196.8095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097380,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9912109375,0.9990000128746032,0.864048182964325,0.6961867809295654,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9911804199219,0.927225649356842,0.6122868061065674,0.581012487411499,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9911804199219,0.8670248985290527,0.5042878985404968,0.3549486696720123,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9911804199219,0.8529555201530457,0.479534238576889,0.457280158996582,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9911193847656,0.7445130348205566,0.3138163983821869,1.431902289390564,287.9911804199219,284.95001220703125,299.2951965332031,293.2431335449219,297.7499389648437,297.27850341796875,287.9914245605469,1.0,0.7855727076530457,0.3114573955535888,0.3114573955535888,1.0,1.0,-4.23045015335083,0.9878754019737244,3.242574691772461,0.0360806994140148,1.0,1.0,0.0,260.7298889160156,268.0,53086.328125,0.0,6214.2900390625,1.0,283.1499938964844,286.3245544433594,296.2449645996094,299.65740966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782957196235657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3200.60693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097440,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9912109375,0.9990000128746032,0.864048182964325,0.6961867809295654,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9911804199219,0.927225649356842,0.6122868061065674,0.581012487411499,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9911804199219,0.8670248985290527,0.5042878985404968,0.3549486696720123,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9911804199219,0.8529555201530457,0.479534238576889,0.457280158996582,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9911193847656,0.7445130348205566,0.3138163983821869,1.431902289390564,287.9911804199219,284.95001220703125,299.2951965332031,293.2431335449219,297.7499389648437,297.27850341796875,287.9914245605469,1.0,0.7855727076530457,0.3114573955535888,0.3114573955535888,1.0,1.0,-4.23045015335083,0.9878754019737244,3.242574691772461,0.0360806994140148,1.0,1.0,0.0,260.7298889160156,268.0,53086.328125,0.0,6214.2900390625,1.0,283.1499938964844,286.3245544433594,296.2449645996094,299.65740966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782957196235657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3200.60693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097500,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9945983886719,0.9990000128746032,0.8637104630470276,0.6977797746658325,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9945678710937,0.9275043606758118,0.6141656637191772,0.5827910900115967,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9945678710937,0.866649866104126,0.5047696232795715,0.3553001880645752,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9945373535156,0.8527120351791382,0.4801931381225586,0.457923024892807,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9944763183594,0.7441240549087524,0.3139901161193847,1.432802438735962,287.9945678710937,284.95001220703125,299.3063659667969,293.24053955078125,297.7514343261719,297.277587890625,287.99481201171875,1.0,0.7868679761886597,0.3111531734466553,0.3111531734466553,1.0,1.0,-4.23679780960083,0.9884921312332152,3.248305559158325,0.0354486741125583,1.0,1.0,0.0,261.753662109375,268.0,53127.22265625,0.0,6244.16259765625,1.0,283.1499938964844,286.32696533203125,296.2427673339844,299.6575012207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785644769668579,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3203.125732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097560,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99810791015625,0.9990000128746032,0.8632538914680481,0.6995517015457153,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9980773925781,0.927693009376526,0.616047739982605,0.5845760107040405,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.998046875,0.866204023361206,0.5052506923675537,0.3556534647941589,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.998046875,0.8523997664451599,0.4808500409126282,0.458567202091217,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9979858398437,0.7436769604682922,0.3141603469848633,1.4337024688720703,287.9980773925781,284.95001220703125,299.3175048828125,293.2379455566406,297.7527160644531,297.276611328125,287.9983215332031,1.0,0.7882269620895386,0.3107501268386841,0.3107501268386841,1.0,1.0,-4.243363380432129,0.988824188709259,3.2545390129089355,0.0344783887267112,1.0,1.0,0.0,262.8656005859375,256.0,53169.46484375,0.0,6275.5498046875,1.0,283.1499938964844,286.3294677734375,296.2405090332031,299.65771484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788600564002991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.59375,0.0,1953.8612060546875,1895.4371337890625,0.0,3205.896728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097620,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9966735839844,0.9990000128746032,0.8632738590240479,0.6916741132736206,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9967041015625,0.9338625073432922,0.6197456121444702,0.5879250764846802,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9967041015625,0.8699318170547485,0.506138801574707,0.3561907112598419,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9967041015625,0.8561877608299255,0.4820906221866607,0.4596253931522369,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.99676513671875,0.7464607954025269,0.3144360482692718,1.434419870376587,287.9967041015625,284.95001220703125,299.3396301269531,293.2327575683594,297.7557067871094,297.2757263183594,287.9964904785156,1.0,0.7860516309738159,0.3099439740180969,0.3099439740180969,1.0,1.0,-4.24072790145874,0.9851250648498536,3.2556028366088867,0.0319528393447399,1.0,1.0,0.0,259.50701904296875,259.0,53133.46484375,0.0,6241.81103515625,1.0,283.1499938964844,286.32794189453125,296.23492431640625,299.65301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793264627456665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3210.268310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097680,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9966735839844,0.9990000128746032,0.8632738590240479,0.6916741132736206,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9967041015625,0.9338625073432922,0.6197456121444702,0.5879250764846802,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9967041015625,0.8699318170547485,0.506138801574707,0.3561907112598419,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9967041015625,0.8561877608299255,0.4820906221866607,0.4596253931522369,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.99676513671875,0.7464607954025269,0.3144360482692718,1.434419870376587,287.9967041015625,284.95001220703125,299.3396301269531,293.2327575683594,297.7557067871094,297.2757263183594,287.9964904785156,1.0,0.7860516309738159,0.3099439740180969,0.3099439740180969,1.0,1.0,-4.24072790145874,0.9851250648498536,3.2556028366088867,0.0319528393447399,1.0,1.0,0.0,259.50701904296875,259.0,53133.46484375,0.0,6241.81103515625,1.0,283.1499938964844,286.32794189453125,296.23492431640625,299.65301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793264627456665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3210.268310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097740,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9961242675781,0.9990000128746032,0.8640207052230835,0.6892179846763611,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9961242675781,0.9372474551200868,0.6234575510025024,0.5913463830947876,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9961242675781,0.8714460134506226,0.5070184469223022,0.3567672669887543,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9961242675781,0.8578653335571289,0.4833272695541382,0.4607402980327606,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9961242675781,0.7474849820137024,0.3147327601909637,1.435510277748108,287.9961242675781,284.95001220703125,299.361572265625,293.2275390625,297.7593688964844,297.275634765625,287.9961853027344,1.0,0.7865740060806274,0.3091378509998321,0.3091378509998321,1.0,1.0,-4.245213985443115,0.9833989143371582,3.261815309524536,0.0287738237529993,1.0,1.0,0.0,258.7171325683594,262.0,53131.5546875,0.0,6252.06396484375,1.0,283.1499938964844,286.3274841308594,296.2286376953125,299.6453857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794942498207092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.67333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3211.841064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097800,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9961242675781,0.9990000128746032,0.8640207052230835,0.6892179846763611,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9961242675781,0.9372474551200868,0.6234575510025024,0.5913463830947876,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9961242675781,0.8714460134506226,0.5070184469223022,0.3567672669887543,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9961242675781,0.8578653335571289,0.4833272695541382,0.4607402980327606,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9961242675781,0.7474849820137024,0.3147327601909637,1.435510277748108,287.9961242675781,284.95001220703125,299.361572265625,293.2275390625,297.7593688964844,297.275634765625,287.9961853027344,1.0,0.7865740060806274,0.3091378509998321,0.3091378509998321,1.0,1.0,-4.245213985443115,0.9833989143371582,3.261815309524536,0.0287738237529993,1.0,1.0,0.0,258.7171325683594,262.0,53131.5546875,0.0,6252.06396484375,1.0,283.1499938964844,286.3274841308594,296.2286376953125,299.6453857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794942498207092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.67333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3211.841064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097860,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.99957275390625,0.9990000128746032,0.8641526699066162,0.6898916363716125,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.99957275390625,0.9390223622322084,0.6271969079971313,0.5948446989059448,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9995422363281,0.8716660737991333,0.5079008340835571,0.3573840856552124,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9995422363281,0.8583041429519653,0.4845656752586365,0.4619100391864776,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99951171875,0.7474828958511353,0.315034955739975,1.4369010925292969,287.99957275390625,284.95001220703125,299.3833312988281,293.22235107421875,297.76300048828125,297.2749328613281,287.9997253417969,1.0,0.7881177663803101,0.308570921421051,0.308570921421051,1.0,1.0,-4.25405740737915,0.9837095141410828,3.270347833633423,0.0264811310917139,1.0,1.0,0.0,259.4405822753906,265.0,53173.35546875,0.0,6288.814453125,1.0,283.1499938964844,286.3298645019531,296.2235717773437,299.6417541503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797361850738525,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.78662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3214.108154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097920,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.99957275390625,0.9990000128746032,0.8641526699066162,0.6898916363716125,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.99957275390625,0.9390223622322084,0.6271969079971313,0.5948446989059448,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9995422363281,0.8716660737991333,0.5079008340835571,0.3573840856552124,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9995422363281,0.8583041429519653,0.4845656752586365,0.4619100391864776,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99951171875,0.7474828958511353,0.315034955739975,1.4369010925292969,287.99957275390625,284.95001220703125,299.3833312988281,293.22235107421875,297.76300048828125,297.2749328613281,287.9997253417969,1.0,0.7881177663803101,0.308570921421051,0.308570921421051,1.0,1.0,-4.25405740737915,0.9837095141410828,3.270347833633423,0.0264811310917139,1.0,1.0,0.0,259.4405822753906,265.0,53173.35546875,0.0,6288.814453125,1.0,283.1499938964844,286.3298645019531,296.2235717773437,299.6417541503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797361850738525,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.78662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3214.108154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097980,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0050354003906,0.9990000128746032,0.8636198043823242,0.6922494769096375,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0050048828125,0.9399341344833374,0.6309595108032227,0.5983917713165283,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0050048828125,0.871189534664154,0.5087870955467224,0.358023077249527,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0049743652344,0.8580719232559204,0.485803872346878,0.463106632232666,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.00494384765625,0.7469207644462585,0.3153310716152191,1.4384026527404783,288.0050048828125,284.95001220703125,299.4049072265625,293.2171630859375,297.76629638671875,297.2737731933594,288.0052185058594,1.0,0.790294349193573,0.3080039620399475,0.3080039620399475,1.0,1.0,-4.265183448791504,0.9846614003181458,3.280522108078003,0.024268876761198,1.0,1.0,0.0,260.9805603027344,268.0,53239.203125,0.0,6339.83056640625,1.0,283.1499938964844,286.3337097167969,296.2190246582031,299.6405334472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801423907279968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.1904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3217.915283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098040,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0050354003906,0.9990000128746032,0.8636198043823242,0.6922494769096375,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0050048828125,0.9399341344833374,0.6309595108032227,0.5983917713165283,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0050048828125,0.871189534664154,0.5087870955467224,0.358023077249527,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0049743652344,0.8580719232559204,0.485803872346878,0.463106632232666,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.00494384765625,0.7469207644462585,0.3153310716152191,1.4384026527404783,288.0050048828125,284.95001220703125,299.4049072265625,293.2171630859375,297.76629638671875,297.2737731933594,288.0052185058594,1.0,0.790294349193573,0.3080039620399475,0.3080039620399475,1.0,1.0,-4.265183448791504,0.9846614003181458,3.280522108078003,0.024268876761198,1.0,1.0,0.0,260.9805603027344,268.0,53239.203125,0.0,6339.83056640625,1.0,283.1499938964844,286.3337097167969,296.2190246582031,299.6405334472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801423907279968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.1904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3217.915283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098100,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0081481933594,0.9990000128746032,0.863175094127655,0.6937705278396606,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0081481933594,0.9402157068252563,0.6328468918800354,0.6001763939857483,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.00811767578125,0.8708118796348572,0.509231448173523,0.3583474159240722,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.00811767578125,0.8578207492828369,0.4864227473735809,0.463710218667984,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.008056640625,0.7465267777442932,0.3154762387275696,1.4391688108444214,288.0081481933594,284.95001220703125,299.4156188964844,293.2145690917969,297.76788330078125,297.27313232421875,288.00836181640625,1.0,0.7915121912956238,0.3077205121517181,0.3077205121517181,1.0,1.0,-4.271202564239502,0.985255241394043,3.28594708442688,0.0232434906065464,1.0,1.0,0.0,261.9234619140625,268.0,53277.01171875,0.0,6368.3330078125,1.0,283.1499938964844,286.3359375,296.216796875,299.6403503417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803895711898804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.84228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.2314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098160,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0115051269531,0.9990000128746032,0.8625509738922119,0.6955534219741821,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0115051269531,0.9403660893440248,0.6347395181655884,0.6019705533981323,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.011474609375,0.8703288435935974,0.5096766948699951,0.3586755692958832,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.011474609375,0.8574670553207397,0.4870407283306122,0.4643173217773437,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.01141357421875,0.7460458874702454,0.3156170547008514,1.4399374723434448,288.0115051269531,284.95001220703125,299.4263000488281,293.21197509765625,297.769287109375,297.2724914550781,288.0117492675781,1.0,0.7928333878517151,0.3073411285877228,0.3073411285877228,1.0,1.0,-4.277562618255615,0.9855988621711732,3.291963815689087,0.0221191924065351,1.0,1.0,0.0,263.0118103027344,271.0,53317.46484375,0.0,6399.20458984375,1.0,283.1499938964844,286.3383483886719,296.2145080566406,299.6404113769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806754946708679,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.74169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3222.910888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098220,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.01861572265625,0.9990000128746032,0.8609248995780945,0.699522852897644,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0185852050781,0.940466046333313,0.6385337710380554,0.6055744290351868,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0185546875,0.8692054152488708,0.5105665326118469,0.3593367040157318,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0185546875,0.8566049933433533,0.4882720112800598,0.4655343294143677,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0184936523437,0.7449511289596558,0.3158845007419586,1.441447615623474,288.0185852050781,284.95001220703125,299.447509765625,293.2068176269531,297.7720642089844,297.2712707519531,288.0188293457031,1.0,0.7956373691558838,0.306582361459732,0.306582361459732,1.0,1.0,-4.290762901306152,0.9863418936729432,3.3044207096099854,0.0205032248049974,1.0,1.0,0.0,265.4400329589844,259.0,53402.64453125,0.0,6464.79443359375,1.0,283.1499938964844,286.3434143066406,296.2098388671875,299.6407775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813093304634094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3228.849853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098280,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.01861572265625,0.9990000128746032,0.8609248995780945,0.699522852897644,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0185852050781,0.940466046333313,0.6385337710380554,0.6055744290351868,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0185546875,0.8692054152488708,0.5105665326118469,0.3593367040157318,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0185546875,0.8566049933433533,0.4882720112800598,0.4655343294143677,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0184936523437,0.7449511289596558,0.3158845007419586,1.441447615623474,288.0185852050781,284.95001220703125,299.447509765625,293.2068176269531,297.7720642089844,297.2712707519531,288.0188293457031,1.0,0.7956373691558838,0.306582361459732,0.306582361459732,1.0,1.0,-4.290762901306152,0.9863418936729432,3.3044207096099854,0.0205032248049974,1.0,1.0,0.0,265.4400329589844,259.0,53402.64453125,0.0,6464.79443359375,1.0,283.1499938964844,286.3434143066406,296.2098388671875,299.6407775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813093304634094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3228.849853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098340,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0174255371094,0.9990000128746032,0.8601285219192505,0.692028820514679,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0174560546875,0.946299135684967,0.6422597765922546,0.6089558005332947,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0174560546875,0.872759222984314,0.5113808512687683,0.3598273992538452,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0174560546875,0.8602359890937805,0.4894275665283203,0.4665187001228332,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0175170898437,0.7475646734237671,0.3160829544067383,1.4418479204177856,288.0174560546875,284.95001220703125,299.468505859375,293.20166015625,297.7749938964844,297.270751953125,288.0172424316406,1.0,0.793557345867157,0.3058236241340637,0.3058236241340637,1.0,1.0,-4.288106441497803,0.982773780822754,3.3053324222564697,0.0188582614064216,1.0,1.0,0.0,262.2908020019531,262.0,53370.12109375,0.0,6432.03564453125,1.0,283.1499938964844,286.3420715332031,296.2040710449219,299.6360778808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818170428276062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.50732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3233.60693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098400,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0174255371094,0.9990000128746032,0.8601285219192505,0.692028820514679,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0174560546875,0.946299135684967,0.6422597765922546,0.6089558005332947,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0174560546875,0.872759222984314,0.5113808512687683,0.3598273992538452,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0174560546875,0.8602359890937805,0.4894275665283203,0.4665187001228332,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0175170898437,0.7475646734237671,0.3160829544067383,1.4418479204177856,288.0174560546875,284.95001220703125,299.468505859375,293.20166015625,297.7749938964844,297.270751953125,288.0172424316406,1.0,0.793557345867157,0.3058236241340637,0.3058236241340637,1.0,1.0,-4.288106441497803,0.982773780822754,3.3053324222564697,0.0188582614064216,1.0,1.0,0.0,262.2908020019531,262.0,53370.12109375,0.0,6432.03564453125,1.0,283.1499938964844,286.3420715332031,296.2040710449219,299.6360778808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818170428276062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.50732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3233.60693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098460,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0172424316406,0.9990000128746032,0.8600785136222839,0.6898028254508972,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0172424316406,0.9494245648384094,0.6459934711456299,0.6124005317687988,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0172424316406,0.8741409778594971,0.5121864676475525,0.3603551983833313,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0172424316406,0.8617839217185974,0.4905792772769928,0.4675572514533996,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0172119140625,0.7484629154205322,0.3163106143474579,1.442638635635376,288.0172424316406,284.95001220703125,299.4893493652344,293.196533203125,297.77850341796875,297.2706604003906,288.0173034667969,1.0,0.7941094636917114,0.3051685988903045,0.3051685988903045,1.0,1.0,-4.292388439178467,0.9814817309379578,3.310906887054444,0.016803877428174,1.0,1.0,0.0,261.6324768066406,265.0,53372.96484375,0.0,6442.78271484375,1.0,283.1499938964844,286.3418884277344,296.1977844238281,299.6286926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882011890411377,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.60595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3235.43212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098520,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0172424316406,0.9990000128746032,0.8600785136222839,0.6898028254508972,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0172424316406,0.9494245648384094,0.6459934711456299,0.6124005317687988,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0172424316406,0.8741409778594971,0.5121864676475525,0.3603551983833313,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0172424316406,0.8617839217185974,0.4905792772769928,0.4675572514533996,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0172119140625,0.7484629154205322,0.3163106143474579,1.442638635635376,288.0172424316406,284.95001220703125,299.4893493652344,293.196533203125,297.77850341796875,297.2706604003906,288.0173034667969,1.0,0.7941094636917114,0.3051685988903045,0.3051685988903045,1.0,1.0,-4.292388439178467,0.9814817309379578,3.310906887054444,0.016803877428174,1.0,1.0,0.0,261.6324768066406,265.0,53372.96484375,0.0,6442.78271484375,1.0,283.1499938964844,286.3418884277344,296.1977844238281,299.6286926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882011890411377,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.60595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3235.43212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098580,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0207214355469,0.9990000128746032,0.8594082593917847,0.6907151937484741,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.02069091796875,0.9509650468826294,0.6497470736503601,0.6159161925315857,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.02069091796875,0.8742152452468872,0.512992799282074,0.3609225749969482,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.02069091796875,0.8620723485946655,0.4917305409908294,0.4686495363712311,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0206604003906,0.7483292818069458,0.3165430426597595,1.4437382221221924,288.02069091796875,284.95001220703125,299.510009765625,293.1914367675781,297.7818298339844,297.27020263671875,288.0208435058594,1.0,0.7956616878509521,0.3045135736465454,0.3045135736465454,1.0,1.0,-4.301038265228272,0.9813981652259828,3.3196401596069336,0.0140866618603467,1.0,1.0,0.0,262.4427795410156,283.0,53414.96875,0.0,6480.1982421875,1.0,283.1499938964844,286.34429931640625,296.1927490234375,299.6252136230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822714686393738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.7822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.86376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098640,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0207214355469,0.9990000128746032,0.8594082593917847,0.6907151937484741,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.02069091796875,0.9509650468826294,0.6497470736503601,0.6159161925315857,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.02069091796875,0.8742152452468872,0.512992799282074,0.3609225749969482,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.02069091796875,0.8620723485946655,0.4917305409908294,0.4686495363712311,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0206604003906,0.7483292818069458,0.3165430426597595,1.4437382221221924,288.02069091796875,284.95001220703125,299.510009765625,293.1914367675781,297.7818298339844,297.27020263671875,288.0208435058594,1.0,0.7956616878509521,0.3045135736465454,0.3045135736465454,1.0,1.0,-4.301038265228272,0.9813981652259828,3.3196401596069336,0.0140866618603467,1.0,1.0,0.0,262.4427795410156,283.0,53414.96875,0.0,6480.1982421875,1.0,283.1499938964844,286.34429931640625,296.1927490234375,299.6252136230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822714686393738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.7822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.86376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098700,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257568359375,0.9990000128746032,0.8585975766181946,0.6964016556739807,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.949148952960968,0.6516555547714233,0.617773711681366,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.02569580078125,0.8720893263816833,0.5134225487709045,0.3612770140171051,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.02569580078125,0.8601298332214355,0.4923316836357116,0.4692908823490143,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02557373046875,0.7465442419052124,0.3166798949241638,1.444733500480652,288.0257263183594,284.95001220703125,299.520263671875,293.1889038085937,297.783447265625,297.269775390625,288.0262145996094,1.0,0.7987522482872009,0.3041860461235046,0.3041860461235046,1.0,1.0,-4.312491893768311,0.9832769632339478,3.3292150497436523,0.0126682426780462,1.0,1.0,0.0,265.3777160644531,283.0,53487.1171875,0.0,6543.7001953125,1.0,283.1499938964844,286.34814453125,296.1906433105469,299.62548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824706077575684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.81494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3239.7294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098760,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341796875,0.9990000128746032,0.8570062518119812,0.7049263119697571,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341491699219,0.9459559321403505,0.653590977191925,0.6197048425674438,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0340881347656,0.868859589099884,0.5138742923736572,0.3616826832294464,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0340576171875,0.8571241497993469,0.4929522275924682,0.4699998199939728,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0339050292969,0.7438852190971375,0.3168202340602875,1.446002960205078,288.0341491699219,284.95001220703125,299.53045654296875,293.1863708496094,297.7849426269531,297.2691650390625,288.0347595214844,1.0,0.8027791976928711,0.3038355410099029,0.3038355410099029,1.0,1.0,-4.327945709228516,0.9861273765563964,3.3418185710906982,0.0117826936766505,1.0,1.0,0.0,269.779296875,286.0,53594.5859375,0.0,6633.103515625,1.0,283.1499938964844,286.3543701171875,296.1891784667969,299.6288452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828223347663879,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.44287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3243.0244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098820,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0474548339844,0.9990000128746032,0.8528628945350647,0.7151376605033875,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.04742431640625,0.9429881572723388,0.6574341058731079,0.6234641671180725,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.04736328125,0.8652774095535278,0.5147439241409302,0.3624114990234375,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04736328125,0.8538813591003418,0.4941538274288177,0.4712999165058136,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7408151030540466,0.3170060217380523,1.4477392435073853,288.04742431640625,284.95001220703125,299.5507507324219,293.18133544921875,297.78790283203125,297.2682189941406,288.0478210449219,1.0,0.807712733745575,0.3031345009803772,0.3031345009803772,1.0,1.0,-4.349328517913818,0.9892219305038452,3.360106468200684,0.0102079985663294,1.0,1.0,0.0,275.30926513671875,289.0,53747.6171875,0.0,6753.578125,1.0,283.1499938964844,286.36383056640625,296.1859436035156,299.6358947753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838324546813965,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.39453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3252.485595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098880,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0474548339844,0.9990000128746032,0.8528628945350647,0.7151376605033875,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.04742431640625,0.9429881572723388,0.6574341058731079,0.6234641671180725,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.04736328125,0.8652774095535278,0.5147439241409302,0.3624114990234375,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04736328125,0.8538813591003418,0.4941538274288177,0.4712999165058136,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7408151030540466,0.3170060217380523,1.4477392435073853,288.04742431640625,284.95001220703125,299.5507507324219,293.18133544921875,297.78790283203125,297.2682189941406,288.0478210449219,1.0,0.807712733745575,0.3031345009803772,0.3031345009803772,1.0,1.0,-4.349328517913818,0.9892219305038452,3.360106468200684,0.0102079985663294,1.0,1.0,0.0,275.30926513671875,289.0,53747.6171875,0.0,6753.578125,1.0,283.1499938964844,286.36383056640625,296.1859436035156,299.6358947753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838324546813965,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.39453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3252.485595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098940,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0552978515625,0.9990000128746032,0.8495085835456848,0.7214144468307495,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0552673339844,0.9414708614349364,0.6603320837020874,0.6262764930725098,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.05523681640625,0.8631817102432251,0.5153853893280029,0.3629339635372162,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.05523681640625,0.8520165681838989,0.4950450658798218,0.4722422659397125,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0551452636719,0.7389492988586426,0.3170947730541229,1.448685884475708,288.0552673339844,284.95001220703125,299.5660095214844,293.17755126953125,297.79022216796875,297.2677307128906,288.0556335449219,1.0,0.8109825253486633,0.3026027977466583,0.3026027977466583,1.0,1.0,-4.363183975219727,0.9909162521362304,3.372267723083496,0.0091338260099291,1.0,1.0,0.0,278.8022766113281,289.0,53840.46875,0.0,6831.5791015625,1.0,283.1499938964844,286.3694763183594,296.1825256347656,299.6387939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846169710159302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.83203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099000,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0576171875,0.9990000128746032,0.8484247922897339,0.7232944369316101,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0575866699219,0.9410475492477416,0.661252498626709,0.6271681189537048,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0575561523437,0.8625661730766296,0.5155872106552124,0.3630973100662231,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0575561523437,0.8514720797538757,0.4953261911869049,0.4725380837917328,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0574645996094,0.7383933663368225,0.3171173334121704,1.4489514827728271,288.0575866699219,284.95001220703125,299.5708312988281,293.17633056640625,297.7909545898437,297.267578125,288.05792236328125,1.0,0.8119733333587646,0.3024334609508514,0.3024334609508514,1.0,1.0,-4.367393970489502,0.9913990497589112,3.375994920730591,0.0087960576638579,1.0,1.0,0.0,279.8586730957031,292.0,53867.85546875,0.0,6855.33837890625,1.0,283.1499938964844,286.3711242675781,296.18133544921875,299.6394348144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848588466644287,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.82763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3262.096923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099060,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0658874511719,0.9990000128746032,0.8438405394554138,0.730341911315918,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0658874511719,0.9396557211875916,0.665045440196991,0.6308310627937317,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0658569335937,0.8603184819221497,0.5164024829864502,0.3637514412403106,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0658569335937,0.8495047688484192,0.4964695572853088,0.4737319350242615,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0657653808594,0.736311674118042,0.3171737492084503,1.4498183727264404,288.0658874511719,284.95001220703125,299.5907287597656,293.17138671875,297.79345703125,297.2669677734375,288.066162109375,1.0,0.8157734870910645,0.3014933168888092,0.3014933168888092,1.0,1.0,-4.383575439453125,0.9921709895133972,3.391404390335083,0.0068555232137441,1.0,1.0,0.0,283.89605712890625,295.0,53965.1015625,0.0,6946.87109375,1.0,283.1499938964844,286.37701416015625,296.176025390625,299.640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857719898223877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.0625,0.0,1953.8612060546875,1895.4371337890625,0.0,3270.646240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
